time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.05499267578125,279.3740539550781,282.3885498046875,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,7.724293936917093e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.05499267578125,279.3740539550781,282.3885498046875,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,7.724293936917093e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.07635498046875,279.3803405761719,282.3885498046875,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,7.181015007517999e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.07635498046875,279.3803405761719,282.3885498046875,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,7.181015007517999e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.0871887207031,279.3836669921875,282.3885498046875,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621607192142385e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,6.926499736437108e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.0981140136719,279.3870849609375,282.3885498046875,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,6.681252216367284e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.116913837088788e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-5.388359571902035e-13,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-3.979825637882156e-13,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-5.38835902980095e-13,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.556004453230232e-12,290.9118347167969,294.1499938964844,280.1201171875,279.39434814453125,282.3885498046875,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.110642169193434e-12,1.3662926816523197e-17,3.1106285082460605e-12,-2.154881958635335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.2123672250891104e-06,-0.0,-2.0267154052839512e-24,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.116913837088788e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-5.388359571902035e-13,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-3.979825637882156e-13,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-5.38835902980095e-13,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.556004453230232e-12,290.9118347167969,294.1499938964844,280.1201171875,279.39434814453125,282.3885498046875,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.110642169193434e-12,1.3662926816523197e-17,3.1106285082460605e-12,-2.154881958635335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.2123672250891104e-06,-0.0,-2.0267154052839512e-24,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.1423034667969,279.402099609375,282.3885498046875,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.428133945017703e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.77565833737026e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.1423034667969,279.402099609375,282.3885498046875,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.054984867509325e-12,1.428133945017703e-17,3.054970556040648e-12,-3.836358748038338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.77565833737026e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.1645202636719,279.4103698730469,282.3885498046875,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621607192142385e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,5.370578492147615e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.1645202636719,279.4103698730469,282.3885498046875,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621607192142385e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,5.370578492147615e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.18670654296875,279.419189453125,282.3885498046875,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.99314319313271e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.18670654296875,279.419189453125,282.3885498046875,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.99314319313271e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.19775390625,279.4237976074219,282.3885498046875,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621607192142385e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,4.816824912268203e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.2087707519531,279.4285583496094,282.3885498046875,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,4.647041350835934e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.23052978515625,279.4385070800781,282.3885498046875,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,4.3208874558331445e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.23052978515625,279.4385070800781,282.3885498046875,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,4.3208874558331445e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.251953125,279.4490661621094,282.3885498046875,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.58028674058096e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.011697910755174e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.251953125,279.4490661621094,282.3885498046875,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.58028674058096e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.011697910755174e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.2729187011719,279.4602355957031,282.3885498046875,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.73363695871376e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.2729187011719,279.4602355957031,282.3885498046875,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.73363695871376e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.2933044433594,279.4720458984375,282.3885498046875,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,3.4735426197585184e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.2933044433594,279.4720458984375,282.3885498046875,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,3.4735426197585184e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.3032531738281,279.4781799316406,282.3885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.351852456034976e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.3130187988281,279.4844970703125,282.3885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240019825796217e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,3.234921450712136e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.3319396972656,279.4976501464844,282.3885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0078911095188232e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.3319396972656,279.4976501464844,282.3885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0078911095188232e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.3500061035156,279.511474609375,282.3885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,2.798258037728374e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.3500061035156,279.511474609375,282.3885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,2.798258037728374e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.36749267578125,279.52667236328125,282.3885498046875,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4381956374833494e-13,-1.9925303611828417e-17,3.438395130683086e-13,-1.180884058073206e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.602560925879516e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.36749267578125,279.52667236328125,282.3885498046875,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4381956374833494e-13,-1.9925303611828417e-17,3.438395130683086e-13,-1.180884058073206e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.602560925879516e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.38482666015625,279.5437316894531,282.3885498046875,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.4195248897740385e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.38482666015625,279.5437316894531,282.3885498046875,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.4195248897740385e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.3934631347656,279.552978515625,282.3885498046875,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961873279746516e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3336995127465343e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.4020690917969,279.5626220703125,282.3885498046875,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.2467129383585416e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.4192199707031,279.5832214355469,282.3885498046875,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.0900006347801536e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.4192199707031,279.5832214355469,282.3885498046875,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,2.0900006347801536e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.43634033203125,279.6054382324219,282.3885498046875,280.7698059082031,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.9424194306338904e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.43634033203125,279.6054382324219,282.3885498046875,280.7698059082031,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.9424194306338904e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
