time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024660,297.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.4534606933594,279.6291809082031,282.3885498046875,280.7698059082031,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8056090311802109e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.4534606933594,279.6291809082031,282.3885498046875,280.7698059082031,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8056090311802109e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.4706115722656,279.65435791015625,282.3885498046875,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.88164430468571e-13,1.2858432459450048e-17,2.881515555677727e-13,-2.8623312487569e-12,0.0,0.0,0.0,0.0,60.0,1.6738767953938805e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.4706115722656,279.65435791015625,282.3885498046875,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.88164430468571e-13,1.2858432459450048e-17,2.881515555677727e-13,-2.8623312487569e-12,0.0,0.0,0.0,0.0,60.0,1.6738767953938805e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.47918701171875,279.6674499511719,282.3885498046875,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6134415545820957e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.48779296875,279.6808776855469,282.3885498046875,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.551360373653002e-13,1.1003192904127326e-17,4.551250327132494e-13,2.1820986857712388e-12,0.0,0.0,0.0,0.0,60.0,1.5555568779745954e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.5050964355469,279.7086181640625,282.3885498046875,280.7698059082031,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621605537781158e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,1.4441593521041796e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.5050964355469,279.7086181640625,282.3885498046875,280.7698059082031,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621605537781158e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,1.4441593521041796e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.52252197265625,279.7375183105469,282.3885498046875,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.551360373653002e-13,1.1003192904127326e-17,4.551250327132494e-13,2.1820986857712388e-12,0.0,0.0,0.0,0.0,60.0,1.3367241535888752e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.52252197265625,279.7375183105469,282.3885498046875,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.551360373653002e-13,1.1003192904127326e-17,4.551250327132494e-13,2.1820986857712388e-12,0.0,0.0,0.0,0.0,60.0,1.3367241535888752e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.54010009765625,279.7674560546875,282.3885498046875,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621605537781158e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,1.2435664302756777e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.54010009765625,279.7674560546875,282.3885498046875,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621605537781158e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,1.2435664302756777e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5578918457031,279.79833984375,282.3885498046875,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961873279746516e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.14567239961616e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5578918457031,279.79833984375,282.3885498046875,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,2.2560273961469424e-12,8.961873279746516e-18,-2.2560362866047567e-12,4.837602974455679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.14567239961616e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5668640136719,279.8140869140625,282.3885498046875,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,1.107097773456189e-06,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.5758972167969,279.830078125,282.3885498046875,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.88164430468571e-13,1.2858432459450048e-17,2.881515555677727e-13,-2.8623312487569e-12,0.0,0.0,0.0,0.0,60.0,1.0695250693970593e-06,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5941772460937,279.8625793457031,282.3885498046875,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.95472532849817e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5941772460937,279.8625793457031,282.3885498046875,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.95472532849817e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.6127624511719,279.8957214355469,282.3885498046875,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.244714647138608e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.6127624511719,279.8957214355469,282.3885498046875,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.244714647138608e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.63165283203125,279.9294738769531,282.3885498046875,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580285913400346e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.580246912970324e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.63165283203125,279.9294738769531,282.3885498046875,280.7698059082031,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580285913400346e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.580246912970324e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.65093994140625,279.9636535644531,282.3885498046875,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,7.959955041769717e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.65093994140625,279.9636535644531,282.3885498046875,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621606364961772e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,7.959955041769717e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.66070556640625,279.9808959960937,282.3885498046875,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9947881699635444e-13,1.1621605537781158e-17,3.9946718892805443e-13,5.006220589985625e-13,0.0,0.0,0.0,0.0,60.0,7.669392516618245e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.67059326171875,279.99822998046875,282.3885498046875,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,7.390215728264593e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.6907043457031,280.0330810546875,282.3885498046875,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580285913400346e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.81865458318498e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.6907043457031,280.0330810546875,282.3885498046875,280.7698059082031,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580285913400346e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.81865458318498e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7112731933594,280.068115234375,282.3885498046875,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,6.354574679789948e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7112731933594,280.068115234375,282.3885498046875,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,6.354574679789948e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.7323303222656,280.1032409667969,282.3885498046875,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.88164430468571e-13,1.2858431632269434e-17,2.881515555677727e-13,-2.8623312487569e-12,0.0,0.0,0.0,0.0,60.0,5.917819976275496e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.7323303222656,280.1032409667969,282.3885498046875,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.88164430468571e-13,1.2858431632269434e-17,2.881515555677727e-13,-2.8623312487569e-12,0.0,0.0,0.0,0.0,60.0,5.917819976275496e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.7539367675781,280.1383361816406,282.3885498046875,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.551360373653002e-13,1.1003192904127326e-17,4.551250327132494e-13,2.1820986857712388e-12,0.0,0.0,0.0,0.0,60.0,5.490173862199299e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.6941797859510175e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.989912818941078e-13,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.694179514900475e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.9118347167969,294.1499938964844,280.7539367675781,280.1383361816406,282.3885498046875,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.551360373653002e-13,1.1003192904127326e-17,4.551250327132494e-13,2.1820986857712388e-12,0.0,0.0,0.0,0.0,60.0,5.490173862199299e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.76495361328125,280.1558532714844,282.3885498046875,280.7698059082031,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,5.292290552461054e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7760925292969,280.1733093261719,282.3885498046875,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,5.10123925323569e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7988586425781,280.2080993652344,282.3885498046875,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,4.738718928365415e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7988586425781,280.2080993652344,282.3885498046875,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.438216237324626e-13,1.2240018998615604e-17,3.438093722479135e-13,-1.1808545677741145e-12,0.0,0.0,0.0,0.0,60.0,4.738718928365415e-07,-0.0,-0.0,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.822265625,280.2425842285156,282.3885498046875,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580285913400346e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3568434193730354e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6941797859510175e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.989912818941078e-13,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.694179514900475e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.9118347167969,294.1499938964844,280.822265625,280.2425842285156,282.3885498046875,280.7698059082031,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.3116844809906167e-12,9.580285913400346e-18,-2.3116940219697346e-12,3.156126185052677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3568434193730354e-07,-0.0,-5.066788513209878e-25,0.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
