time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031740,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.046393509954214,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.0488546006381511,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.0488546006381511,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.231745183467865,292.2637939453125,291.1499938964844,284.6190795898437,283.5141906738281,291.92877197265625,297.57159423828125,292.2334899902344,1.0,0.1795581728219986,1.0,1.0,0.9776407480239868,1.0,-0.494332492351532,0.2161058634519577,0.2782266438007355,0.0682101622223854,0.0,0.0,0.0,39.09869003295898,60.0,-41.355201721191406,-0.0,39.741607666015625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.046393509954214,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.0488546006381511,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.0488546006381511,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684326171875,0.4954339861869812,0.050000000745058,0.231745183467865,292.2637939453125,291.1499938964844,284.6190795898437,283.5141906738281,291.92877197265625,297.57159423828125,292.2334899902344,1.0,0.1795581728219986,1.0,1.0,0.9776407480239868,1.0,-0.494332492351532,0.2161058634519577,0.2782266438007355,0.0682101622223854,0.0,0.0,0.0,39.09869003295898,60.0,-41.355201721191406,-0.0,39.741607666015625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0465622060000896,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0490322448313236,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0362150482833385,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0490322448313236,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.2325878590345382,292.1854858398437,290.6499938964844,284.6921081542969,283.5340881347656,291.9118957519531,297.5604248046875,292.1768493652344,1.0,0.1875166445970535,1.0,1.0,0.9318519234657288,1.0,-0.496130108833313,0.2178899645805359,0.2782401144504547,0.0694948062300682,0.0,0.0,0.0,43.60928726196289,48.0,-90.61799621582033,-0.0,43.74251937866211,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0465622060000896,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0490322448313236,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0362150482833385,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.0490322448313236,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857633709907532,0.050000000745058,0.2325878590345382,292.1854858398437,290.6499938964844,284.6921081542969,283.5340881347656,291.9118957519531,297.5604248046875,292.1768493652344,1.0,0.1875166445970535,1.0,1.0,0.9318519234657288,1.0,-0.496130108833313,0.2178899645805359,0.2782401144504547,0.0694948062300682,0.0,0.0,0.0,43.60928726196289,48.0,-90.61799621582033,-0.0,43.74251937866211,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0466043204069137,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0490765944123268,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0362478047609329,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0490765944123268,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.232798233628273,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.9072570800781,297.5516052246094,292.1459045410156,1.0,0.1889608651399612,1.0,1.0,0.8860631585121155,1.0,-0.4965792000293731,0.2193684428930282,0.2772107422351837,0.0707744508981704,0.0,0.0,0.0,44.734893798828125,36.0,-85.18014526367188,-0.0,44.74553298950195,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0466043204069137,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0490765944123268,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0362478047609329,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.0490765944123268,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834786057472229,0.050000000745058,0.232798233628273,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.9072570800781,297.5516052246094,292.1459045410156,1.0,0.1889608651399612,1.0,1.0,0.8860631585121155,1.0,-0.4965792000293731,0.2193684428930282,0.2772107422351837,0.0707744508981704,0.0,0.0,0.0,44.734893798828125,36.0,-85.18014526367188,-0.0,44.74553298950195,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.48469278216362,0.050000000745058,0.0465818792581558,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.48469278216362,0.050000000745058,0.0490529611706733,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.48469278216362,0.050000000745058,0.0362303517758846,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.48469278216362,0.050000000745058,0.0490529611706733,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.48469278216362,0.050000000745058,0.2326861321926117,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,291.9005126953125,297.5479736328125,292.1279296875,1.0,0.1877673715353012,1.0,1.0,0.8631687760353088,1.0,-0.4963401556015014,0.2201060652732849,0.2762340903282165,0.0715106278657913,0.0,0.0,0.0,44.13434982299805,36.0,-81.39910888671875,-0.0,44.21045684814453,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871937930583954,0.050000000745058,0.0465361289680004,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871937930583954,0.050000000745058,0.0490047857165336,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871937930583954,0.050000000745058,0.0361947678029537,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871937930583954,0.050000000745058,0.0490047857165336,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871937930583954,0.050000000745058,0.2324576079845428,292.1181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.8778991699219,297.54473876953125,292.10821533203125,1.0,0.1854886561632156,1.0,1.0,0.826657235622406,1.0,-0.4958527386188507,0.2215421348810196,0.2743105888366699,0.0729921385645866,0.0,0.0,0.0,42.91051864624024,25.0,-79.77995300292969,-0.0,43.12155532836914,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.04639533162117,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.0488565191626548,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.0360852591693401,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.0488565191626548,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.2317542880773544,292.0713195800781,289.1499938964844,284.9100036621094,283.5808410644531,291.7794189453125,297.5394592285156,292.0570678710937,1.0,0.1785261482000351,1.0,1.0,0.7536342740058899,1.0,-0.4943526089191437,0.226218894124031,0.2681337296962738,0.0778458416461944,0.0,0.0,0.0,39.14456558227539,25.0,-90.19122314453124,-0.0,39.78380584716797,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.04639533162117,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.0488565191626548,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.0360852591693401,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.0488565191626548,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953224658966064,0.050000000745058,0.2317542880773544,292.0713195800781,289.1499938964844,284.9100036621094,283.5808410644531,291.7794189453125,297.5394592285156,292.0570678710937,1.0,0.1785261482000351,1.0,1.0,0.7536342740058899,1.0,-0.4943526089191437,0.226218894124031,0.2681337296962738,0.0778458416461944,0.0,0.0,0.0,39.14456558227539,25.0,-90.19122314453124,-0.0,39.78380584716797,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364990234375,0.4999131560325622,0.050000000745058,0.0463230162858963,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364990234375,0.4999131560325622,0.050000000745058,0.048780370503664,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364990234375,0.4999131560325622,0.050000000745058,0.0360290147364139,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364990234375,0.4999131560325622,0.050000000745058,0.048780370503664,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364990234375,0.4999131560325622,0.050000000745058,0.2313930690288543,292.03326416015625,289.1499938964844,284.95367431640625,283.5881652832031,291.673828125,297.536865234375,292.0150451660156,1.0,0.1751357764005661,1.0,1.0,0.7095786929130554,1.0,-0.4935818612575531,0.2310753464698791,0.2625065147876739,0.0827457979321479,0.0,0.0,0.0,37.21028518676758,25.0,-106.89450073242188,-0.0,38.07746124267578,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.5026323795318604,0.050000000745058,0.0462828651070594,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.5026323795318604,0.050000000745058,0.0487380847334861,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.5026323795318604,0.050000000745058,0.0359977819025516,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.5026323795318604,0.050000000745058,0.0487380847334861,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.5026323795318604,0.050000000745058,0.231192484498024,292.0022888183594,288.6499938964844,284.9823608398437,283.5926208496094,291.57598876953125,297.53533935546875,291.9803771972656,1.0,0.1731419712305069,1.0,1.0,0.6806113123893738,1.0,-0.4931539893150329,0.2355111092329025,0.2576428651809692,0.0871787741780281,0.0,0.0,0.0,36.13627243041992,25.0,-124.10781860351562,-0.0,37.132511138916016,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0461976826190948,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0486483871936798,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0359315313398838,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0486483871936798,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.2307669967412948,291.8784484863281,288.1499938964844,285.0546264648437,283.6028137207031,290.8097839355469,297.5318603515625,291.8268737792969,1.0,0.168842613697052,1.0,1.0,0.558820903301239,1.0,-0.4922462701797485,0.2706678211688995,0.2215784639120102,0.1221569031476974,0.0,0.0,0.0,33.86083221435547,25.0,-270.9662475585937,-0.0,35.139739990234375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0461976826190948,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0486483871936798,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0359315313398838,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.0486483871936798,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088959336280823,0.050000000745058,0.2307669967412948,291.8784484863281,288.1499938964844,285.0546264648437,283.6028137207031,290.8097839355469,297.5318603515625,291.8268737792969,1.0,0.168842613697052,1.0,1.0,0.558820903301239,1.0,-0.4922462701797485,0.2706678211688995,0.2215784639120102,0.1221569031476974,0.0,0.0,0.0,33.86083221435547,25.0,-270.9662475585937,-0.0,35.139739990234375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0461308248341083,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0485779792070388,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0358795300126075,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0485779792070388,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.2304330170154571,291.55828857421875,287.6499938964844,285.1268615722656,283.611572265625,289.23199462890625,297.5278625488281,291.4364013671875,1.0,0.1654069274663925,1.0,1.0,0.4370305240154266,1.0,-0.4915338158607483,0.3374393284320831,0.1540944874286651,0.1885344237089157,0.0,0.0,0.0,32.07940673828125,25.0,-622.0789184570312,-0.0,33.591007232666016,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0461308248341083,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0485779792070388,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0358795300126075,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.0485779792070388,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5143728852272034,0.050000000745058,0.2304330170154571,291.55828857421875,287.6499938964844,285.1268615722656,283.611572265625,289.23199462890625,297.5278625488281,291.4364013671875,1.0,0.1654069274663925,1.0,1.0,0.4370305240154266,1.0,-0.4915338158607483,0.3374393284320831,0.1540944874286651,0.1885344237089157,0.0,0.0,0.0,32.07940673828125,25.0,-622.0789184570312,-0.0,33.591007232666016,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5168312788009644,0.050000000745058,0.0461028702557086,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5168312788009644,0.050000000745058,0.0485485419631004,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5168312788009644,0.050000000745058,0.0358577854931354,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5168312788009644,0.050000000745058,0.0485485419631004,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5168312788009644,0.050000000745058,0.2302933782339096,291.2836303710937,287.6499938964844,285.1629638671875,283.615478515625,288.2738342285156,297.52496337890625,291.1207275390625,1.0,0.1639547199010849,1.0,1.0,0.3761353492736816,1.0,-0.4912359416484833,0.376325398683548,0.1149105429649353,0.2271766513586044,0.0,0.0,0.0,31.33597183227539,25.0,-840.3345336914062,-0.0,32.9480094909668,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.5191130042076111,0.050000000745058,0.0460779592394828,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.5191130042076111,0.050000000745058,0.0485223121941089,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.5191130042076111,0.050000000745058,0.0358384139835834,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.5191130042076111,0.050000000745058,0.0485223121941089,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.5191130042076111,0.050000000745058,0.2301689535379409,290.9305419921875,287.1499938964844,285.19903564453125,283.6190795898437,287.2875366210937,297.5211181640625,290.7308349609375,1.0,0.1626529842615127,1.0,1.0,0.3057568073272705,1.0,-0.4909705221652984,0.4162521958351135,0.0747183486819267,0.2668433785438537,0.0,0.0,0.0,30.67428207397461,25.0,-1053.65087890625,-0.0,32.377479553222656,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0460362844169139,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0358060002326965,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.2299607694149017,290.0473327636719,286.6499938964844,285.271240234375,283.6255187988281,285.98150634765625,297.50958251953125,289.8130187988281,1.0,0.1604373157024383,1.0,1.0,0.1649997532367706,1.0,-0.4905264973640442,0.4656587243080139,0.0248677935451269,0.3158580660820007,0.0,0.0,0.0,29.56461524963379,25.0,-1297.4114990234375,-0.0,31.41941261291504,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0460362844169139,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0358060002326965,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.5231360793113708,0.050000000745058,0.2299607694149017,290.0473327636719,286.6499938964844,285.271240234375,283.6255187988281,285.98150634765625,297.50958251953125,289.8130187988281,1.0,0.1604373157024383,1.0,1.0,0.1649997532367706,1.0,-0.4905264973640442,0.4656587243080139,0.0248677935451269,0.3158580660820007,0.0,0.0,0.0,29.56461524963379,25.0,-1297.4114990234375,-0.0,31.41941261291504,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357360839844,0.5252546668052673,0.050000000745058,0.0460153967142105,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357360839844,0.5252546668052673,0.050000000745058,0.0484564304351806,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357360839844,0.5252546668052673,0.1235170438885688,0.0357897542417049,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357360839844,0.5252546668052673,0.050000000745058,0.0484564304351806,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357360839844,0.5252546668052673,0.050000000745058,0.2298564314842224,289.4909362792969,286.6499938964844,285.3147888183594,283.6289367675781,285.4033508300781,297.5001525878906,289.2615661621094,1.0,0.1593135744333267,1.0,1.0,0.0800794064998626,1.0,-0.4903039634227752,0.4891326427459717,0.0011713210260495,0.3391297459602356,0.0,0.0,0.0,29.008285522460938,25.0,-1326.58544921875,-0.0,30.939653396606445,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0509338378906,0.7399243712425232,0.1325542777776718,0.105268657207489,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.5524376034736633,0.050000000745058,0.0482248589396476,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.7274350523948669,0.1229063272476196,0.0774892419576644,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.5524376034736633,0.050000000745058,0.0482248589396476,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.5524376034736633,0.050000000745058,0.2287579774856567,289.0682983398437,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.4931335449219,288.8149108886719,1.0,0.1602232009172439,1.0,1.0,0.0242426935583353,1.0,-0.6095152497291565,0.6095026135444641,1.2607264579855835e-05,0.4328509569168091,0.0,0.0,0.0,24.09921264648437,28.0,-1430.1614990234375,-0.0,37.93251419067383,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.7602493166923523,0.1239026337862014,0.1142262071371078,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637268066406,0.5530902147293091,0.050000000745058,0.0482199564576149,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771484375,0.744371771812439,0.1162833794951438,0.0832101926207542,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637268066406,0.5530902147293091,0.050000000745058,0.0482199564576149,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637268066406,0.5530902147293091,0.050000000745058,0.2287347167730331,288.09393310546875,286.1499938964844,285.4071044921875,283.63531494140625,285.4007568359375,297.47314453125,287.9349060058594,1.0,0.1620051115751266,1.0,1.0,0.0157000944018363,1.0,-0.6271617412567139,0.627158522605896,3.2189420835493365e-06,0.4473205804824829,0.0,0.0,0.0,24.136722564697266,28.0,-1244.86328125,-0.0,39.846290588378906,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9792175292969,0.7568876147270203,0.1229707673192024,0.1132974401116371,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627746582031,0.5519008040428162,0.050000000745058,0.0482284799218177,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.741492509841919,0.1155041009187698,0.0826315805315971,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627746582031,0.5519008040428162,0.050000000745058,0.0482284799218177,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627746582031,0.5519008040428162,0.050000000745058,0.228775143623352,287.9981689453125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4701232910156,287.8484802246094,1.0,0.162251815199852,1.0,1.0,0.0145456157624721,1.0,-0.6254218220710754,0.625419020652771,2.808748831739649e-06,0.4458960890769958,0.0,0.0,0.0,24.33692741394043,25.0,-1199.6329345703125,-0.0,39.871036529541016,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.7443544864654541,0.1189798563718795,0.1091253012418747,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60992431640625,0.5486889481544495,0.050000000745058,0.0482520796358585,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516357421875,0.7305830121040344,0.1120961606502533,0.0799253955483436,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60992431640625,0.5486889481544495,0.050000000745058,0.0482520796358585,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60992431640625,0.5486889481544495,0.050000000745058,0.2288870811462402,287.56268310546875,286.1499938964844,285.4619140625,283.6386413574219,285.4554138183594,297.4533996582031,287.4434509277344,1.0,0.1624006479978561,1.0,1.0,0.0083535024896264,1.0,-0.6173571348190308,0.6173558235168457,1.334231455984991e-06,0.4392968118190765,0.0,0.0,0.0,24.862417221069336,25.0,-973.4160766601562,-0.0,39.55615997314453,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432006835937,0.7400242686271667,0.1174372360110282,0.1074215695261955,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39678955078125,0.5480579137802124,0.050000000745058,0.0482568256556987,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.7266578674316406,0.1106928139925003,0.0787666216492652,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.39678955078125,0.5480579137802124,0.050000000745058,0.0482568256556987,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39678955078125,0.5480579137802124,0.050000000745058,0.2289095968008041,287.3551025390625,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.4436950683594,287.2475891113281,1.0,0.1622238755226135,1.0,1.0,0.0048485388979315,1.0,-0.6139597296714783,0.6139588952064514,8.672745366311574e-07,0.4365153014659881,0.0,0.0,0.0,24.95236015319824,25.0,-862.003662109375,-0.0,39.28607177734375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.815850019454956,0.1161005347967147,0.1054107323288917,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.616838812828064,0.050000000745058,0.0478721410036087,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.7999374866485596,0.1093431860208511,0.0772787481546402,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.616838812828064,0.050000000745058,0.0478721410036087,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.104736328125,0.7319507598876953,0.1099018603563308,0.3790107071399688,287.0786437988281,286.25,285.5243225097656,283.64215087890625,285.5187683105469,297.42724609375,286.9676208496094,1.0,0.1646398901939392,1.0,1.0,0.0,1.0,-0.7887758612632751,0.7887752056121826,6.700861376884859e-07,0.575430691242218,0.0,0.0,0.0,16.82070541381836,25.0,-796.1165161132812,-0.0,50.59560775756836,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019958496094,0.9322957992553712,0.1149704754352569,0.1041514351963996,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76922607421875,0.7063203454017639,0.050000000745058,0.047624509781599,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.9106810688972472,0.1079970300197601,0.0762199312448501,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76922607421875,0.7063203454017639,0.050000000745058,0.047624509781599,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066650390625,0.9045453667640686,0.1058680713176727,0.4804614782333374,286.695068359375,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3725280761719,286.613037109375,1.0,0.1688154339790344,1.0,1.0,0.0,1.0,-0.9073616862297058,0.9073609113693236,7.933818437777518e-07,0.6743176579475403,0.0,0.0,0.0,11.870198249816896,25.0,-762.90625,-0.0,60.94442367553711,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.8233347535133362,0.1130991950631141,0.1024338528513908,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6280604004859924,0.050000000745058,0.0478229634463787,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.8050295114517212,0.1051044166088104,0.0743091776967048,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6280604004859924,0.050000000745058,0.0478229634463787,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.7899808287620544,0.0984291583299636,0.4516916573047638,286.3085021972656,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.269775390625,286.2720031738281,1.0,0.1729694008827209,1.0,1.0,0.0,1.0,-0.8689621090888977,0.8689613342285156,7.432410598084971e-07,0.6428608298301697,0.0,0.0,0.0,16.465557098388672,25.0,-472.7911987304688,-0.0,61.78061676025391,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.8233347535133362,0.1130991950631141,0.1024338528513908,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6280604004859924,0.050000000745058,0.0478229634463787,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.8050295114517212,0.1051044166088104,0.0743091776967048,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.6280604004859924,0.050000000745058,0.0478229634463787,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.7899808287620544,0.0984291583299636,0.4516916573047638,286.3085021972656,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.269775390625,286.2720031738281,1.0,0.1729694008827209,1.0,1.0,0.0,1.0,-0.8689621090888977,0.8689613342285156,7.432410598084971e-07,0.6428608298301697,0.0,0.0,0.0,16.465557098388672,25.0,-472.7911987304688,-0.0,61.78061676025391,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.7942031621932983,0.1126719862222671,0.1019497811794281,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.6071363091468811,0.050000000745058,0.0479147844016552,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.773381769657135,0.1038107573986053,0.0733595788478851,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.6071363091468811,0.050000000745058,0.0479147844016552,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.7538598775863647,0.0952635407447815,0.4361613094806671,286.17138671875,286.45001220703125,285.6776733398437,283.65020751953125,285.6728820800781,297.2273254394531,286.14404296875,1.0,0.174672394990921,1.0,1.0,0.0,1.0,-0.8488207459449768,0.8488200306892395,7.176435019573546e-07,0.6262114644050598,0.0,0.0,0.0,18.56723022460937,25.0,-341.7784729003906,-0.0,61.71013641357422,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7817614674568176,0.1125862076878547,0.1018348336219787,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.5974019765853882,0.050000000745058,0.0479606091976165,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.7602019309997559,0.1031657457351684,0.0728813484311103,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.5974019765853882,0.050000000745058,0.0479606091976165,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7388788461685181,0.0936448127031326,0.4282346367835998,286.1041259765625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20623779296875,286.0816345214844,1.0,0.1755344569683075,1.0,1.0,0.0,1.0,-0.8387040495872498,0.8387033343315125,7.049740702314011e-07,0.6178244948387146,0.0,0.0,0.0,19.61661148071289,25.0,-275.4591064453125,-0.0,61.65607833862305,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7631656527519226,0.1128104105591774,0.1019715592265129,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.5812233686447144,0.050000000745058,0.048044104129076,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7398234009742737,0.1019719466567039,0.0720056444406509,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.5812233686447144,0.050000000745058,0.048044104129076,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.714341402053833,0.0905991271138191,0.4133769869804382,285.9894104003906,286.54998779296875,285.77642822265625,283.6556701660156,285.7714538574219,297.1683959960937,285.97674560546875,1.0,0.1771199107170105,1.0,1.0,0.0,1.0,-0.8201828598976135,0.820182204246521,6.82088000303338e-07,0.6024067401885986,0.0,0.0,0.0,21.52943229675293,25.0,-152.28204345703125,-0.0,61.527679443359375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7627144455909729,0.1128285452723503,0.1019857972860336,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.580790638923645,0.050000000745058,0.0480464808642864,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.7392987012863159,0.1019374057650566,0.0719803646206855,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.580790638923645,0.050000000745058,0.0480464808642864,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7136411666870117,0.0905096754431724,0.4129421710968017,285.9864501953125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1673583984375,285.9740905761719,1.0,0.1771652698516845,1.0,1.0,0.0,1.0,-0.8196539282798767,0.8196532726287842,6.81439928484906e-07,0.6019646525382996,0.0,0.0,0.0,21.58392143249512,25.0,-148.70947265625,-0.0,61.523433685302734,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
