time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033780,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7537761330604553,0.1135839447379112,0.1026073098182678,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.5713029503822327,0.050000000745058,0.0481008142232894,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7279173135757446,0.1011455804109573,0.0713980048894882,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.5713029503822327,0.050000000745058,0.0481008142232894,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.6971121430397034,0.0883964672684669,0.4027026891708374,285.9287109375,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1437072753906,285.9236755371094,1.0,0.1782023310661316,1.0,1.0,0.0,1.0,-0.8075404763221741,0.8075398206710815,6.666772947028221e-07,0.5918087363243103,0.0,0.0,0.0,22.828990936279297,25.0,-65.56502532958984,-0.0,61.41771697998047,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7537761330604553,0.1135839447379112,0.1026073098182678,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.5713029503822327,0.050000000745058,0.0481008142232894,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7279173135757446,0.1011455804109573,0.0713980048894882,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.5713029503822327,0.050000000745058,0.0481008142232894,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.6971121430397034,0.0883964672684669,0.4027026891708374,285.9287109375,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1437072753906,285.9236755371094,1.0,0.1782023310661316,1.0,1.0,0.0,1.0,-0.8075404763221741,0.8075398206710815,6.666772947028221e-07,0.5918087363243103,0.0,0.0,0.0,22.828990936279297,25.0,-65.56502532958984,-0.0,61.41771697998047,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.7514401078224182,0.1141176521778106,0.1030595526099205,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.5681375861167908,0.050000000745058,0.0481199547648429,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7241248488426208,0.1008710265159607,0.0711935013532638,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.5681375861167908,0.050000000745058,0.0481199547648429,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.6912793517112732,0.0875987410545349,0.3988579213619232,285.9164123535156,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1357116699219,285.9141845703125,1.0,0.1785688251256942,1.0,1.0,0.0,1.0,-0.8032688498497009,0.8032681941986084,6.615078973482014e-07,0.5882129073143005,0.0,0.0,0.0,23.26775360107422,25.0,-35.18674850463867,-0.0,61.37748336791992,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7500655651092529,0.1147398799657821,0.1035926565527916,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.5656862258911133,0.050000000745058,0.0481351613998413,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7211732864379883,0.1006614863872528,0.0710354149341583,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.5656862258911133,0.050000000745058,0.0481351613998413,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.6866182684898376,0.0869272351264953,0.3956320881843567,285.9126281738281,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1296081542969,285.9127502441406,1.0,0.1788616180419922,1.0,1.0,0.0,1.0,-0.7998834252357483,0.799882709980011,6.574268240910897e-07,0.5853620171546936,0.0,0.0,0.0,23.61654090881348,25.0,-10.34448528289795,-0.0,61.34605407714844,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7493917346000671,0.1162092760205268,0.1048656031489372,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.5623021125793457,0.050000000745058,0.04815673828125,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.7170931696891785,0.1004002094268798,0.0708323642611503,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.5623021125793457,0.050000000745058,0.04815673828125,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.6798321008682251,0.0858682543039321,0.3905656337738037,285.925048828125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214294433594,285.9288024902344,1.0,0.1792857497930526,1.0,1.0,0.0,1.0,-0.7951379418373108,0.7951372861862183,6.517402653116733e-07,0.5813828110694885,0.0,0.0,0.0,24.11246681213379,25.0,26.78502082824707,-0.0,61.310020446777344,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7493917346000671,0.1162092760205268,0.1048656031489372,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.5623021125793457,0.050000000745058,0.04815673828125,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.7170931696891785,0.1004002094268798,0.0708323642611503,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.5623021125793457,0.050000000745058,0.04815673828125,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.6798321008682251,0.0858682543039321,0.3905656337738037,285.925048828125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214294433594,285.9288024902344,1.0,0.1792857497930526,1.0,1.0,0.0,1.0,-0.7951379418373108,0.7951372861862183,6.517402653116733e-07,0.5813828110694885,0.0,0.0,0.0,24.11246681213379,25.0,26.78502082824707,-0.0,61.310020446777344,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7506579160690308,0.1179270967841148,0.1063677296042442,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5602896809577942,0.050000000745058,0.0481699109077453,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7147383093833923,0.1003033369779586,0.0707476437091827,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5602896809577942,0.050000000745058,0.0481699109077453,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6753720045089722,0.0850832015275955,0.3868260979652405,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1170654296875,285.9635314941406,1.0,0.1795641779899597,1.0,1.0,0.0,1.0,-0.7923822402954102,0.7923815846443176,6.484777372861572e-07,0.5791193842887878,0.0,0.0,0.0,24.417341232299805,25.0,51.84862518310547,-0.0,61.31098937988281,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7506579160690308,0.1179270967841148,0.1063677296042442,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5602896809577942,0.050000000745058,0.0481699109077453,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7147383093833923,0.1003033369779586,0.0707476437091827,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5602896809577942,0.050000000745058,0.0481699109077453,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6753720045089722,0.0850832015275955,0.3868260979652405,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1170654296875,285.9635314941406,1.0,0.1795641779899597,1.0,1.0,0.0,1.0,-0.7923822402954102,0.7923815846443176,6.484777372861572e-07,0.5791193842887878,0.0,0.0,0.0,24.417341232299805,25.0,51.84862518310547,-0.0,61.31098937988281,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7532305121421814,0.1198443844914436,0.1080538481473922,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5591442584991455,0.050000000745058,0.0481775216758251,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7135498523712158,0.1003282740712165,0.0707507729530334,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5591442584991455,0.050000000745058,0.0481775216758251,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6724084615707397,0.0844861790537834,0.3839890658855438,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151428222656,286.0111389160156,1.0,0.1797568500041961,1.0,1.0,0.0,1.0,-0.7910226583480835,0.791022002696991,6.469156232924433e-07,0.5780807137489319,0.0,0.0,0.0,24.59699249267578,25.0,68.8644027709961,-0.0,61.35051727294922,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7532305121421814,0.1198443844914436,0.1080538481473922,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5591442584991455,0.050000000745058,0.0481775216758251,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7135498523712158,0.1003282740712165,0.0707507729530334,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5591442584991455,0.050000000745058,0.0481775216758251,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6724084615707397,0.0844861790537834,0.3839890658855438,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151428222656,286.0111389160156,1.0,0.1797568500041961,1.0,1.0,0.0,1.0,-0.7910226583480835,0.791022002696991,6.469156232924433e-07,0.5780807137489319,0.0,0.0,0.0,24.59699249267578,25.0,68.8644027709961,-0.0,61.35051727294922,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.7567276954650879,0.1219264417886734,0.1098914220929145,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5585618019104004,0.050000000745058,0.0481814257800579,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.7131677865982056,0.1004453226923942,0.0708202123641967,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5585618019104004,0.050000000745058,0.0481814257800579,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.6704398989677429,0.0840232819318771,0.3817897140979767,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.0675964355469,1.0,0.179903507232666,1.0,1.0,0.0,1.0,-0.7906809449195862,0.7906802892684937,6.465954243140004e-07,0.5779474377632141,0.0,0.0,0.0,24.69410514831543,25.0,80.50154113769531,-0.0,61.430301666259766,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.7567276954650879,0.1219264417886734,0.1098914220929145,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5585618019104004,0.050000000745058,0.0481814257800579,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.7131677865982056,0.1004453226923942,0.0708202123641967,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.5585618019104004,0.050000000745058,0.0481814257800579,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.6704398989677429,0.0840232819318771,0.3817897140979767,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.0675964355469,1.0,0.179903507232666,1.0,1.0,0.0,1.0,-0.7906809449195862,0.7906802892684937,6.465954243140004e-07,0.5779474377632141,0.0,0.0,0.0,24.69410514831543,25.0,80.50154113769531,-0.0,61.430301666259766,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7587461471557617,0.1230216845870018,0.1108598411083221,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5584206581115723,0.050000000745058,0.0481823720037937,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.7132020592689514,0.1005319282412529,0.0708750858902931,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5584206581115723,0.050000000745058,0.0481823720037937,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.6697283983230591,0.0838310793042182,0.3808751702308655,286.088623046875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151123046875,286.0982971191406,1.0,0.1799681037664413,1.0,1.0,0.0,1.0,-0.790813684463501,0.7908130288124084,6.468062565545551e-07,0.5781524777412415,0.0,0.0,0.0,24.720678329467773,25.0,84.8763198852539,-0.0,61.48582458496094,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7609137296676636,0.1241498291492462,0.1118583157658577,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5583555698394775,0.050000000745058,0.0481828078627586,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.7133546471595764,0.1006345748901367,0.0709414258599281,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5583555698394775,0.050000000745058,0.0481828078627586,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.669159471988678,0.0836606100201606,0.3800625503063202,286.1202087402344,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1155700683594,286.1302490234375,1.0,0.1800303310155868,1.0,1.0,0.0,1.0,-0.7911173105239868,0.7911166548728943,6.472260452028422e-07,0.578510582447052,0.0,0.0,0.0,24.73622131347656,25.0,88.52442932128906,-0.0,61.552001953125,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.765631377696991,0.1264981776475906,0.1139390170574188,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584039688110352,0.050000000745058,0.048182476311922,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7139468789100647,0.1008825004100799,0.07110445946455,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584039688110352,0.050000000745058,0.048182476311922,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.668368935585022,0.083375759422779,0.3786987066268921,286.1866149902344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1972351074219,1.0,0.1801551729440689,1.0,1.0,0.0,1.0,-0.792172372341156,0.7921717166900635,6.486127404059516e-07,0.5796252489089966,0.0,0.0,0.0,24.741849899291992,25.0,94.1418685913086,-0.0,61.71708679199219,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.765631377696991,0.1264981776475906,0.1139390170574188,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584039688110352,0.050000000745058,0.048182476311922,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7139468789100647,0.1008825004100799,0.07110445946455,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584039688110352,0.050000000745058,0.048182476311922,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.668368935585022,0.083375759422779,0.3786987066268921,286.1866149902344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1972351074219,1.0,0.1801551729440689,1.0,1.0,0.0,1.0,-0.792172372341156,0.7921717166900635,6.486127404059516e-07,0.5796252489089966,0.0,0.0,0.0,24.741849899291992,25.0,94.1418685913086,-0.0,61.71708679199219,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.77077317237854,0.1289598494768142,0.1161225363612175,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586286783218384,0.050000000745058,0.0481809563934803,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.7148346900939941,0.1011800318956375,0.0713026598095893,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586286783218384,0.050000000745058,0.0481809563934803,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.6679413318634033,0.0831539258360862,0.3776267468929291,286.2562561035156,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.118896484375,286.2673034667969,1.0,0.1802895963191986,1.0,1.0,0.0,1.0,-0.7937405705451965,0.793739914894104,6.506244289994356e-07,0.5811892151832581,0.0,0.0,0.0,24.72309684753418,25.0,98.1589584350586,-0.0,61.92642593383789,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.77077317237854,0.1289598494768142,0.1161225363612175,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586286783218384,0.050000000745058,0.0481809563934803,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.7148346900939941,0.1011800318956375,0.0713026598095893,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586286783218384,0.050000000745058,0.0481809563934803,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.6679413318634033,0.0831539258360862,0.3776267468929291,286.2562561035156,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.118896484375,286.2673034667969,1.0,0.1802895963191986,1.0,1.0,0.0,1.0,-0.7937405705451965,0.793739914894104,6.506244289994356e-07,0.5811892151832581,0.0,0.0,0.0,24.72309684753418,25.0,98.1589584350586,-0.0,61.92642593383789,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.776265025138855,0.1315271854400634,0.1184015944600105,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589807629585266,0.050000000745058,0.0481785871088504,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7159472703933716,0.1015214845538139,0.0715318024158477,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589807629585266,0.050000000745058,0.0481785871088504,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32623291015625,0.6677965521812439,0.0829854607582092,0.3768001496791839,286.3283386230469,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3396911621094,1.0,0.1804413646459579,1.0,1.0,0.0437319539487361,1.0,-0.7957529425621033,0.7956815958023071,7.132993050618097e-05,0.5830881595611572,0.0,0.0,0.0,24.68793678283692,25.0,101.27157592773438,-0.0,62.18084335327149,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.776265025138855,0.1315271854400634,0.1184015944600105,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589807629585266,0.050000000745058,0.0481785871088504,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7159472703933716,0.1015214845538139,0.0715318024158477,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589807629585266,0.050000000745058,0.0481785871088504,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32623291015625,0.6677965521812439,0.0829854607582092,0.3768001496791839,286.3283386230469,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3396911621094,1.0,0.1804413646459579,1.0,1.0,0.0437319539487361,1.0,-0.7957529425621033,0.7956815958023071,7.132993050618097e-05,0.5830881595611572,0.0,0.0,0.0,24.68793678283692,25.0,101.27157592773438,-0.0,62.18084335327149,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.782050371170044,0.1341972798109054,0.1207724958658218,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.5594251155853271,0.050000000745058,0.0481756068766117,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.7172366976737976,0.1019046306610107,0.0717897564172744,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.5594251155853271,0.050000000745058,0.0481756068766117,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.6678813695907593,0.0828651115298271,0.3761911988258362,286.4041442871094,287.75,286.603271484375,283.7701416015625,286.62481689453125,297.1234436035156,286.4168395996094,1.0,0.1806157380342483,1.0,1.0,0.0874639078974723,1.0,-0.7981699705123901,0.7957212924957275,0.0024486717302352,0.5830935835838318,0.0,0.0,0.0,24.642061233520508,25.0,110.1678466796875,-0.0,62.48158264160156,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.782050371170044,0.1341972798109054,0.1207724958658218,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.5594251155853271,0.050000000745058,0.0481756068766117,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.7172366976737976,0.1019046306610107,0.0717897564172744,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.5594251155853271,0.050000000745058,0.0481756068766117,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.6678813695907593,0.0828651115298271,0.3761911988258362,286.4041442871094,287.75,286.603271484375,283.7701416015625,286.62481689453125,297.1234436035156,286.4168395996094,1.0,0.1806157380342483,1.0,1.0,0.0874639078974723,1.0,-0.7981699705123901,0.7957212924957275,0.0024486717302352,0.5830935835838318,0.0,0.0,0.0,24.642061233520508,25.0,110.1678466796875,-0.0,62.48158264160156,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.7850387692451477,0.1355770230293274,0.1219945847988128,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.559669017791748,0.050000000745058,0.0481739789247512,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482421875,0.7179370522499084,0.1021158099174499,0.0719306990504264,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.559669017791748,0.050000000745058,0.0481739789247512,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.6679973006248474,0.0828249678015708,0.3759694099426269,286.4493408203125,287.75,286.6417236328125,283.7778625488281,286.7339782714844,297.1247253417969,286.46551513671875,1.0,0.1807123720645904,1.0,1.0,0.109329879283905,1.0,-0.7995356917381287,0.7909404635429382,0.0085952589288353,0.5783179402351379,0.0,0.0,0.0,24.61660957336425,25.0,131.06227111816406,-0.0,62.65056228637695,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135803222656,0.7881113290786743,0.1370061784982681,0.1232515051960945,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.5599276423454285,0.050000000745058,0.048172254115343,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106506347656,0.7186905741691589,0.1023526191711425,0.0720847770571708,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.5599276423454285,0.050000000745058,0.048172254115343,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.6681767106056213,0.0828070193529129,0.3758251667022705,286.51226806640625,287.8500061035156,286.68023681640625,283.7854309082031,286.9493713378906,297.1261291503906,286.5373840332031,1.0,0.1808159351348877,1.0,1.0,0.1345090717077255,1.0,-0.8010517954826355,0.7775659561157227,0.0234858896583318,0.5649781823158264,0.0,0.0,0.0,24.588871002197266,25.0,185.0345153808593,-0.0,62.83578109741211,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494506835937,0.7950794100761414,0.1401818841695785,0.1259900629520416,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210388183594,0.5607531070709229,0.050000000745058,0.0481667891144752,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.7208101749420166,0.103014126420021,0.0724925622344017,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210388183594,0.5607531070709229,0.050000000745058,0.0481667891144752,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.6691781878471375,0.0829210504889488,0.3760531544685364,286.7467041015625,287.95001220703125,286.75738525390625,283.8001708984375,287.4091186523437,297.1300354003906,286.7890014648437,1.0,0.1810598075389862,1.0,1.0,0.1848674416542053,1.0,-0.8050879240036011,0.7526718378067017,0.0524160750210285,0.5399879813194275,0.0,0.0,0.0,24.493377685546875,25.0,327.82257080078125,-0.0,63.30643844604492,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494506835937,0.7950794100761414,0.1401818841695785,0.1259900629520416,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210388183594,0.5607531070709229,0.050000000745058,0.0481667891144752,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.7208101749420166,0.103014126420021,0.0724925622344017,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210388183594,0.5607531070709229,0.050000000745058,0.0481667891144752,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.6691781878471375,0.0829210504889488,0.3760531544685364,286.7467041015625,287.95001220703125,286.75738525390625,283.8001708984375,287.4091186523437,297.1300354003906,286.7890014648437,1.0,0.1810598075389862,1.0,1.0,0.1848674416542053,1.0,-0.8050879240036011,0.7526718378067017,0.0524160750210285,0.5399879813194275,0.0,0.0,0.0,24.493377685546875,25.0,327.82257080078125,-0.0,63.30643844604492,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.8036370277404785,0.1438359022140503,0.1291588991880417,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.5621881484985352,0.050000000745058,0.0481573976576328,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.7241606116294861,0.1039785146713256,0.0731089636683464,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.5621881484985352,0.050000000745058,0.0481573976576328,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.6715027093887329,0.0832865461707115,0.3773722648620605,287.0267028808594,288.04998779296875,286.8346862792969,283.814453125,287.8091125488281,297.13592529296875,287.0726318359375,1.0,0.1813887357711792,1.0,1.0,0.2352258116006851,1.0,-0.8111909031867981,0.732089638710022,0.0791012495756149,0.5189183354377747,0.0,0.0,0.0,24.32086181640625,25.0,396.5151672363281,-0.0,63.99272155761719,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.8036370277404785,0.1438359022140503,0.1291588991880417,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.5621881484985352,0.050000000745058,0.0481573976576328,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.7241606116294861,0.1039785146713256,0.0731089636683464,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.5621881484985352,0.050000000745058,0.0481573976576328,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.6715027093887329,0.0832865461707115,0.3773722648620605,287.0267028808594,288.04998779296875,286.8346862792969,283.814453125,287.8091125488281,297.13592529296875,287.0726318359375,1.0,0.1813887357711792,1.0,1.0,0.2352258116006851,1.0,-0.8111909031867981,0.732089638710022,0.0791012495756149,0.5189183354377747,0.0,0.0,0.0,24.32086181640625,25.0,396.5151672363281,-0.0,63.99272155761719,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.8133828043937683,0.1480123698711395,0.132766380906105,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.5641356110572815,0.050000000745058,0.0481448546051979,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.7285662889480591,0.1052187830209732,0.0739152580499649,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.5641356110572815,0.050000000745058,0.0481448546051979,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34234619140625,0.6750384569168091,0.0838894248008728,0.3797375857830047,287.35272216796875,288.1499938964844,286.9121398925781,283.828369140625,288.239013671875,297.1434326171875,287.4049987792969,1.0,0.1818304508924484,1.0,1.0,0.2762328684329986,1.0,-0.8192962408065796,0.7106533050537109,0.1086429506540298,0.4966191351413727,0.0,0.0,0.0,24.08956718444824,25.0,461.6110229492188,-0.0,64.91402435302734,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.8133828043937683,0.1480123698711395,0.132766380906105,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.5641356110572815,0.050000000745058,0.0481448546051979,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.7285662889480591,0.1052187830209732,0.0739152580499649,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.5641356110572815,0.050000000745058,0.0481448546051979,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34234619140625,0.6750384569168091,0.0838894248008728,0.3797375857830047,287.35272216796875,288.1499938964844,286.9121398925781,283.828369140625,288.239013671875,297.1434326171875,287.4049987792969,1.0,0.1818304508924484,1.0,1.0,0.2762328684329986,1.0,-0.8192962408065796,0.7106533050537109,0.1086429506540298,0.4966191351413727,0.0,0.0,0.0,24.08956718444824,25.0,461.6110229492188,-0.0,64.91402435302734,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7308959960937,0.824028491973877,0.1527109742164611,0.1368529647588729,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.5665979981422424,0.050000000745058,0.0481293275952339,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72174072265625,0.7340745329856873,0.106750801205635,0.0749208033084869,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.5665979981422424,0.050000000745058,0.0481293275952339,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138671875,0.6798465251922607,0.0847469419240951,0.3832123577594757,287.72589111328125,288.25,286.9896850585937,283.8419494628906,288.7365417480469,297.1598205566406,287.785888671875,1.0,0.1824118047952652,1.0,1.0,0.317239910364151,1.0,-0.8295400738716125,0.6843103766441345,0.1452296823263168,0.4690033495426178,0.0,0.0,0.0,23.804420471191406,25.0,531.9751586914062,-0.0,66.10594177246094,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7308959960937,0.824028491973877,0.1527109742164611,0.1368529647588729,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.5665979981422424,0.050000000745058,0.0481293275952339,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72174072265625,0.7340745329856873,0.106750801205635,0.0749208033084869,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.5665979981422424,0.050000000745058,0.0481293275952339,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138671875,0.6798465251922607,0.0847469419240951,0.3832123577594757,287.72589111328125,288.25,286.9896850585937,283.8419494628906,288.7365417480469,297.1598205566406,287.785888671875,1.0,0.1824118047952652,1.0,1.0,0.317239910364151,1.0,-0.8295400738716125,0.6843103766441345,0.1452296823263168,0.4690033495426178,0.0,0.0,0.0,23.804420471191406,25.0,531.9751586914062,-0.0,66.10594177246094,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9401550292969,0.8297803997993469,0.155254065990448,0.1390662640333175,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935852050781,0.568029522895813,0.050000000745058,0.0481204651296138,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.93017578125,0.737282395362854,0.1076365709304809,0.0755034834146499,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935852050781,0.568029522895813,0.050000000745058,0.0481204651296138,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216613769531,0.6827605962753296,0.0852799713611602,0.3853977024555206,287.9345703125,288.25,287.02850341796875,283.8486633300781,289.0101318359375,297.1712951660156,287.9986267089844,1.0,0.18276247382164,1.0,1.0,0.3377434313297272,1.0,-0.8354969024658203,0.669374942779541,0.1661219745874405,0.4532614648342132,0.0,0.0,0.0,23.642593383789062,25.0,570.938720703125,-0.0,66.81389617919922,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.8359526991844177,0.1579328030347824,0.1413987725973129,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114807128906,0.5696445107460022,0.050000000745058,0.0481106005609035,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1496276855469,0.7408738136291504,0.108608566224575,0.0761443376541137,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114807128906,0.5696445107460022,0.050000000745058,0.0481106005609035,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14093017578125,0.6860854625701904,0.0858877003192901,0.3879061341285705,288.1540832519531,288.3500061035156,287.0673522949219,283.85528564453125,289.1654968261719,297.1835632324219,288.2159118652344,1.0,0.1831586062908172,1.0,1.0,0.344947874546051,1.0,-0.8420519828796387,0.6662390232086182,0.1758129149675369,0.4491373300552368,0.0,0.0,0.0,23.46392059326172,25.0,577.5987548828125,-0.0,67.60530090332031,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
