time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035820,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.53955078125,0.8493604063987732,0.1635409891605377,0.1463462561368942,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.5732173323631287,0.050000000745058,0.0480892732739448,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.531005859375,0.7489646673202515,0.1107236817479133,0.0775710269808769,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.5732173323631287,0.050000000745058,0.0480892732739448,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238952636719,0.6936626434326172,0.0872667357325553,0.393770158290863,288.5345458984375,288.45001220703125,287.14508056640625,283.86846923828125,289.4178771972656,297.2094116210937,288.5852966308594,1.0,0.1840935498476028,1.0,1.0,0.3593567609786987,1.0,-0.8566882610321045,0.6620457172393799,0.1946425437927246,0.4426221251487732,0.0,0.0,0.0,23.08340072631836,25.0,520.3576049804688,-0.0,69.43042755126953,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.53955078125,0.8493604063987732,0.1635409891605377,0.1463462561368942,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.5732173323631287,0.050000000745058,0.0480892732739448,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.531005859375,0.7489646673202515,0.1107236817479133,0.0775710269808769,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.5732173323631287,0.050000000745058,0.0480892732739448,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238952636719,0.6936626434326172,0.0872667357325553,0.393770158290863,288.5345458984375,288.45001220703125,287.14508056640625,283.86846923828125,289.4178771972656,297.2094116210937,288.5852966308594,1.0,0.1840935498476028,1.0,1.0,0.3593567609786987,1.0,-0.8566882610321045,0.6620457172393799,0.1946425437927246,0.4426221251487732,0.0,0.0,0.0,23.08340072631836,25.0,520.3576049804688,-0.0,69.43042755126953,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.8635903000831604,0.1693329513072967,0.1514825522899627,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426513671875,0.576904296875,0.050000000745058,0.0480679385364055,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.7576892375946045,0.1129594594240188,0.0790977701544761,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426513671875,0.576904296875,0.050000000745058,0.0480679385364055,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.7017926573753357,0.0887777209281921,0.4003139734268188,288.8760070800781,288.54998779296875,287.22283935546875,283.88153076171875,289.6735534667969,297.2354736328125,288.9224548339844,1.0,0.1852082759141922,1.0,1.0,0.3737656474113464,1.0,-0.8724874258041382,0.6577542424201965,0.214733213186264,0.4357440769672394,0.0,0.0,0.0,22.71684837341309,25.0,474.7574462890625,-0.0,71.51494598388672,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.8635903000831604,0.1693329513072967,0.1514825522899627,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426513671875,0.576904296875,0.050000000745058,0.0480679385364055,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.7576892375946045,0.1129594594240188,0.0790977701544761,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426513671875,0.576904296875,0.050000000745058,0.0480679385364055,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.7017926573753357,0.0887777209281921,0.4003139734268188,288.8760070800781,288.54998779296875,287.22283935546875,283.88153076171875,289.6735534667969,297.2354736328125,288.9224548339844,1.0,0.1852082759141922,1.0,1.0,0.3737656474113464,1.0,-0.8724874258041382,0.6577542424201965,0.214733213186264,0.4357440769672394,0.0,0.0,0.0,22.71684837341309,25.0,474.7574462890625,-0.0,71.51494598388672,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.8784878849983215,0.1752399355173111,0.1567549109458923,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.5806602239608765,0.050000000745058,0.0480468608438968,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14501953125,0.7669036388397217,0.115258052945137,0.080685555934906,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.5806602239608765,0.050000000745058,0.0480468608438968,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.7102106809616089,0.0903665721416473,0.4072993695735931,289.1468505859375,288.6499938964844,287.3006286621094,283.89459228515625,289.6197204589844,297.2610778808594,289.1719055175781,1.0,0.1864919066429138,1.0,1.0,0.3608864247798919,1.0,-0.8890539407730103,0.6827739477157593,0.2062799781560897,0.4578708708286285,0.0,0.0,0.0,22.372201919555664,25.0,334.1314392089844,-0.0,73.83165740966797,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.8784878849983215,0.1752399355173111,0.1567549109458923,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.5806602239608765,0.050000000745058,0.0480468608438968,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14501953125,0.7669036388397217,0.115258052945137,0.080685555934906,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1254577636719,0.5806602239608765,0.050000000745058,0.0480468608438968,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.7102106809616089,0.0903665721416473,0.4072993695735931,289.1468505859375,288.6499938964844,287.3006286621094,283.89459228515625,289.6197204589844,297.2610778808594,289.1719055175781,1.0,0.1864919066429138,1.0,1.0,0.3608864247798919,1.0,-0.8890539407730103,0.6827739477157593,0.2062799781560897,0.4578708708286285,0.0,0.0,0.0,22.372201919555664,25.0,334.1314392089844,-0.0,73.83165740966797,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2857666015625,0.8926060199737549,0.1809164583683014,0.1618989408016204,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5838831067085266,0.050000000745058,0.0480292625725269,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832336425781,0.7754810452461243,0.1174023002386093,0.0822070986032486,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5838831067085266,0.050000000745058,0.0480292625725269,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2811889648437,0.7174913287162781,0.0918624401092529,0.4140871167182922,289.2841796875,288.75,287.3783874511719,283.9076843261719,289.5367126464844,297.2836608886719,289.2972412109375,1.0,0.1879043728113174,1.0,1.0,0.3480071723461151,1.0,-0.9051586389541626,0.7086125016212463,0.1965461522340774,0.4809141457080841,0.0,0.0,0.0,22.11383438110352,25.0,191.17672729492188,-0.0,76.2640380859375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2857666015625,0.8926060199737549,0.1809164583683014,0.1618989408016204,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5838831067085266,0.050000000745058,0.0480292625725269,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832336425781,0.7754810452461243,0.1174023002386093,0.0822070986032486,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5838831067085266,0.050000000745058,0.0480292625725269,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2811889648437,0.7174913287162781,0.0918624401092529,0.4140871167182922,289.2841796875,288.75,287.3783874511719,283.9076843261719,289.5367126464844,297.2836608886719,289.2972412109375,1.0,0.1879043728113174,1.0,1.0,0.3480071723461151,1.0,-0.9051586389541626,0.7086125016212463,0.1965461522340774,0.4809141457080841,0.0,0.0,0.0,22.11383438110352,25.0,191.17672729492188,-0.0,76.2640380859375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262634277344,0.8990407586097717,0.1836410611867904,0.1643705815076828,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172607421875,0.5851725935935974,0.050000000745058,0.048022337257862,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32452392578125,0.7792564034461975,0.1183885633945465,0.082911767065525,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172607421875,0.5851725935935974,0.050000000745058,0.048022337257862,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231201171875,0.7205299735069275,0.0925468206405639,0.4172282218933105,289.3251647949219,288.75,287.4172668457031,283.9142761230469,289.4967956542969,297.29364013671875,289.333984375,1.0,0.188640296459198,1.0,1.0,0.3415675759315491,1.0,-0.9127243757247924,0.7212119102478027,0.1915124952793121,0.4922270774841308,0.0,0.0,0.0,22.027931213378903,25.0,136.58010864257812,-0.0,77.48487091064453,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501892089844,0.9050962924957277,0.1862936615943908,0.1667779088020324,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454895019531,0.5862656831741333,0.050000000745058,0.0480165146291255,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.34942626953125,0.7826868295669556,0.1193163096904754,0.0835767388343811,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454895019531,0.5862656831741333,0.050000000745058,0.0480165146291255,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487548828125,0.7232223153114319,0.0931841507554054,0.4201711118221283,289.3497009277344,288.8500061035156,287.4561462402344,283.9209289550781,289.40460205078125,297.3028259277344,289.3522644042969,1.0,0.1893877536058426,1.0,1.0,0.329449325799942,1.0,-0.919930100440979,0.7392648458480835,0.1806652247905731,0.5090509057044983,0.0,0.0,0.0,21.96768951416016,25.0,76.63227081298828,-0.0,78.69886016845703,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32275390625,0.916467010974884,0.1913059204816818,0.1713599860668182,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.5877426266670227,0.050000000745058,0.0480087026953697,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3241882324219,0.7882691621780396,0.1209501028060913,0.0847672671079635,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.5877426266670227,0.050000000745058,0.0480087026953697,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.7274503707885742,0.0942767336964607,0.425329327583313,289.3236999511719,288.95001220703125,287.5338439941406,283.93438720703125,289.2098999023437,297.31854248046875,289.31561279296875,1.0,0.1908892542123794,1.0,1.0,0.3052128255367279,1.0,-0.9330312609672546,0.7744442224502563,0.1585870385169983,0.5420751571655273,0.0,0.0,0.0,21.9317684173584,25.0,-39.90210723876953,-0.0,81.06282806396484,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32275390625,0.916467010974884,0.1913059204816818,0.1713599860668182,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.5877426266670227,0.050000000745058,0.0480087026953697,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3241882324219,0.7882691621780396,0.1209501028060913,0.0847672671079635,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.5877426266670227,0.050000000745058,0.0480087026953697,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.7274503707885742,0.0942767336964607,0.425329327583313,289.3236999511719,288.95001220703125,287.5338439941406,283.93438720703125,289.2098999023437,297.31854248046875,289.31561279296875,1.0,0.1908892542123794,1.0,1.0,0.3052128255367279,1.0,-0.9330312609672546,0.7744442224502563,0.1585870385169983,0.5420751571655273,0.0,0.0,0.0,21.9317684173584,25.0,-39.90210723876953,-0.0,81.06282806396484,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416687011719,0.9258747696876526,0.1959107965230941,0.1755760014057159,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2529296875,0.5882060527801514,0.050000000745058,0.0480062253773212,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2440795898437,0.7919292449951172,0.1222684159874916,0.0857411324977874,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2529296875,0.5882060527801514,0.050000000745058,0.0480062253773212,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.7300125360488892,0.0950983613729476,0.4293144345283508,289.24322509765625,289.04998779296875,287.6114501953125,283.9481811523437,289.0374755859375,297.3308410644531,289.23052978515625,1.0,0.1923518776893615,1.0,1.0,0.2809763550758362,1.0,-0.9440380334854126,0.806609034538269,0.1374290287494659,0.5725783109664917,0.0,0.0,0.0,22.009632110595703,25.0,-111.7816390991211,-0.0,83.26551055908203,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416687011719,0.9258747696876526,0.1959107965230941,0.1755760014057159,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2529296875,0.5882060527801514,0.050000000745058,0.0480062253773212,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2440795898437,0.7919292449951172,0.1222684159874916,0.0857411324977874,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2529296875,0.5882060527801514,0.050000000745058,0.0480062253773212,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.7300125360488892,0.0950983613729476,0.4293144345283508,289.24322509765625,289.04998779296875,287.6114501953125,283.9481811523437,289.0374755859375,297.3308410644531,289.23052978515625,1.0,0.1923518776893615,1.0,1.0,0.2809763550758362,1.0,-0.9440380334854126,0.806609034538269,0.1374290287494659,0.5725783109664917,0.0,0.0,0.0,22.009632110595703,25.0,-111.7816390991211,-0.0,83.26551055908203,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1550598144531,0.9332905411720276,0.2002202719449997,0.1794952452182769,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1638488769531,0.5878524780273438,0.050000000745058,0.0480080060660839,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15679931640625,0.7939726114273071,0.1233316883444786,0.0865242332220077,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1638488769531,0.5878524780273438,0.050000000745058,0.0480080060660839,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.7311571836471558,0.095681793987751,0.4321874380111694,289.1562194824219,289.1499938964844,287.68896484375,283.9623413085937,288.9949645996094,297.3410339355469,289.147705078125,1.0,0.1937332600355148,1.0,1.0,0.2698404490947723,1.0,-0.953135073184967,0.8244785666465759,0.1286565214395523,0.589284360408783,0.0,0.0,0.0,22.1729679107666,25.0,-109.72160339355467,-0.0,85.27400970458984,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1550598144531,0.9332905411720276,0.2002202719449997,0.1794952452182769,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1638488769531,0.5878524780273438,0.050000000745058,0.0480080060660839,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15679931640625,0.7939726114273071,0.1233316883444786,0.0865242332220077,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1638488769531,0.5878524780273438,0.050000000745058,0.0480080060660839,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.7311571836471558,0.095681793987751,0.4321874380111694,289.1562194824219,289.1499938964844,287.68896484375,283.9623413085937,288.9949645996094,297.3410339355469,289.147705078125,1.0,0.1937332600355148,1.0,1.0,0.2698404490947723,1.0,-0.953135073184967,0.8244785666465759,0.1286565214395523,0.589284360408783,0.0,0.0,0.0,22.1729679107666,25.0,-109.72160339355467,-0.0,85.27400970458984,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956420898437,0.9398573637008668,0.2044523656368255,0.1833015382289886,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.5872266888618469,0.050000000745058,0.0480112209916114,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970458984375,0.7953371405601501,0.1242767497897148,0.0872022435069084,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.5872266888618469,0.050000000745058,0.0480112209916114,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0981140136719,0.7316381335258484,0.0961258858442306,0.4343265295028686,289.0965881347656,289.25,287.766357421875,283.9769897460937,288.969482421875,297.35107421875,289.0897827148437,1.0,0.195020705461502,1.0,1.0,0.2587045431137085,1.0,-0.9610926508903505,0.8407204151153564,0.1203722432255745,0.6046031713485718,0.0,0.0,0.0,22.3602352142334,25.0,-88.05484008789062,-0.0,87.13031768798828,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956420898437,0.9398573637008668,0.2044523656368255,0.1833015382289886,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.5872266888618469,0.050000000745058,0.0480112209916114,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970458984375,0.7953371405601501,0.1242767497897148,0.0872022435069084,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.5872266888618469,0.050000000745058,0.0480112209916114,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0981140136719,0.7316381335258484,0.0961258858442306,0.4343265295028686,289.0965881347656,289.25,287.766357421875,283.9769897460937,288.969482421875,297.35107421875,289.0897827148437,1.0,0.195020705461502,1.0,1.0,0.2587045431137085,1.0,-0.9610926508903505,0.8407204151153564,0.1203722432255745,0.6046031713485718,0.0,0.0,0.0,22.3602352142334,25.0,-88.05484008789062,-0.0,87.13031768798828,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0702819824219,0.9430448412895204,0.2065614312887191,0.1851954013109207,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5869162678718567,0.050000000745058,0.0480128191411495,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.7959580421447754,0.124726690351963,0.0875222757458686,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0764465332031,0.5869162678718567,0.050000000745058,0.0480128191411495,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.072509765625,0.7317923307418823,0.0963150635361671,0.435228168964386,289.0711364746094,289.25,287.80499267578125,283.9845275878906,288.9588928222656,297.3562316894531,289.0650634765625,1.0,0.1956311613321304,1.0,1.0,0.2531365752220154,1.0,-0.9648359417915344,0.8485212922096252,0.1163146421313285,0.6119800209999084,0.0,0.0,0.0,22.45108985900879,25.0,-78.286376953125,-0.0,88.01718139648438,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0506286621094,0.9461679458618164,0.2086716443300247,0.1870874166488647,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.5866053700447083,0.050000000745058,0.0480144284665584,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05133056640625,0.7965508103370667,0.1251681447029113,0.0878344252705574,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.5866053700447083,0.050000000745058,0.0480144284665584,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05194091796875,0.7319037318229675,0.0964890420436859,0.4360494315624237,289.05108642578125,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.361572265625,289.0486755371094,1.0,0.1962203830480575,1.0,1.0,0.2558375000953674,1.0,-0.968471109867096,0.8497013449668884,0.1187697723507881,0.6127774119377136,0.0,0.0,0.0,22.539581298828125,25.0,-53.18326950073242,-0.0,88.8807601928711,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653381347656,0.9527122974395752,0.2130190581083297,0.1909408122301101,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.5862189531326294,0.050000000745058,0.0480164177715778,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.7980527281761169,0.1260979324579239,0.0884706825017929,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.5862189531326294,0.050000000745058,0.0480164177715778,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0637512207031,0.7323325276374817,0.0968478545546531,0.4376344382762909,289.064697265625,289.45001220703125,287.920654296875,284.00811767578125,289.12353515625,297.37359619140625,289.0694885253906,1.0,0.1973471492528915,1.0,1.0,0.2612393200397491,1.0,-0.9757668375968932,0.8510401844978333,0.1247266307473182,0.6132810711860657,0.0,0.0,0.0,22.685022354125977,25.0,17.838573455810547,-0.0,90.57645416259766,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653381347656,0.9527122974395752,0.2130190581083297,0.1909408122301101,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.5862189531326294,0.050000000745058,0.0480164177715778,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.7980527281761169,0.1260979324579239,0.0884706825017929,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.5862189531326294,0.050000000745058,0.0480164177715778,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0637512207031,0.7323325276374817,0.0968478545546531,0.4376344382762909,289.064697265625,289.45001220703125,287.920654296875,284.00811767578125,289.12353515625,297.37359619140625,289.0694885253906,1.0,0.1973471492528915,1.0,1.0,0.2612393200397491,1.0,-0.9757668375968932,0.8510401844978333,0.1247266307473182,0.6132810711860657,0.0,0.0,0.0,22.685022354125977,25.0,17.838573455810547,-0.0,90.57645416259766,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9601280093193054,0.2176078855991363,0.1949983835220337,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.586380124092102,0.050000000745058,0.0480155237019062,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.8004473447799683,0.1271512955427169,0.0891825407743454,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.586380124092102,0.050000000745058,0.0480155237019062,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7334417104721069,0.0972786098718643,0.4394697546958923,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2427062988281,297.3880310058594,289.124267578125,1.0,0.1984354108572006,1.0,1.0,0.2666411399841308,1.0,-0.9836916923522948,0.8526914119720459,0.1310002654790878,0.6138279438018799,0.0,0.0,0.0,22.76348876953125,25.0,68.71392059326172,-0.0,92.30956268310548,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9601280093193054,0.2176078855991363,0.1949983835220337,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.586380124092102,0.050000000745058,0.0480155237019062,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.8004473447799683,0.1271512955427169,0.0891825407743454,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.586380124092102,0.050000000745058,0.0480155237019062,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7334417104721069,0.0972786098718643,0.4394697546958923,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2427062988281,297.3880310058594,289.124267578125,1.0,0.1984354108572006,1.0,1.0,0.2666411399841308,1.0,-0.9836916923522948,0.8526914119720459,0.1310002654790878,0.6138279438018799,0.0,0.0,0.0,22.76348876953125,25.0,68.71392059326172,-0.0,92.30956268310548,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20928955078125,0.9681944847106934,0.2224446684122085,0.1992662996053695,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947326660156,0.5870487689971924,0.050000000745058,0.0480119623243808,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.8037342429161072,0.1283461153507232,0.0899861007928848,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947326660156,0.5870487689971924,0.050000000745058,0.0480119623243808,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.7352673411369324,0.0978074669837951,0.4416966438293457,289.2070007324219,289.6499938964844,288.0741882324219,284.04229736328125,289.4479675292969,297.4047546386719,289.22247314453125,1.0,0.1995153725147247,1.0,1.0,0.2823556959629059,1.0,-0.992442548274994,0.8451806306838989,0.1472619175910949,0.604917049407959,0.0,0.0,0.0,22.780712127685547,25.0,135.71856689453125,-0.0,94.12752532958984,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20928955078125,0.9681944847106934,0.2224446684122085,0.1992662996053695,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947326660156,0.5870487689971924,0.050000000745058,0.0480119623243808,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.8037342429161072,0.1283461153507232,0.0899861007928848,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947326660156,0.5870487689971924,0.050000000745058,0.0480119623243808,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.7352673411369324,0.0978074669837951,0.4416966438293457,289.2070007324219,289.6499938964844,288.0741882324219,284.04229736328125,289.4479675292969,297.4047546386719,289.22247314453125,1.0,0.1995153725147247,1.0,1.0,0.2823556959629059,1.0,-0.992442548274994,0.8451806306838989,0.1472619175910949,0.604917049407959,0.0,0.0,0.0,22.780712127685547,25.0,135.71856689453125,-0.0,94.12752532958984,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523864746094,0.977040708065033,0.227639302611351,0.2038287818431854,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.5883777141571045,0.050000000745058,0.0480049848556518,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480529785156,0.808188796043396,0.1297469288110733,0.0909200683236122,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.5883777141571045,0.050000000745058,0.0480049848556518,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.7380895614624023,0.0984894856810569,0.4445335268974304,289.349365234375,289.75,288.15057373046875,284.0607604980469,289.6697692871094,297.42449951171875,289.3690795898437,1.0,0.2006228417158126,1.0,1.0,0.2980702817440033,1.0,-1.0024272203445437,0.837039053440094,0.1653881669044494,0.594910740852356,0.0,0.0,0.0,22.723657608032227,25.0,196.1167755126953,-0.0,96.10340881347656,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523864746094,0.977040708065033,0.227639302611351,0.2038287818431854,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.5883777141571045,0.050000000745058,0.0480049848556518,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480529785156,0.808188796043396,0.1297469288110733,0.0909200683236122,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.5883777141571045,0.050000000745058,0.0480049848556518,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.7380895614624023,0.0984894856810569,0.4445335268974304,289.349365234375,289.75,288.15057373046875,284.0607604980469,289.6697692871094,297.42449951171875,289.3690795898437,1.0,0.2006228417158126,1.0,1.0,0.2980702817440033,1.0,-1.0024272203445437,0.837039053440094,0.1653881669044494,0.594910740852356,0.0,0.0,0.0,22.723657608032227,25.0,196.1167755126953,-0.0,96.10340881347656,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43609619140625,0.9816991686820984,0.2303748726844787,0.2062335312366485,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41436767578125,0.5893046259880066,0.050000000745058,0.0480001680552959,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313659667969,0.8108389973640442,0.1305306404829025,0.0914439782500267,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41436767578125,0.5893046259880066,0.050000000745058,0.0480001680552959,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42791748046875,0.7399246096611023,0.0988955721259117,0.4462320208549499,289.43280029296875,289.75,288.18865966796875,284.0704040527344,289.7836608886719,297.4354858398437,289.45416259765625,1.0,0.2011985331773758,1.0,1.0,0.305927574634552,1.0,-1.0079690217971802,0.8329095244407654,0.175059512257576,0.5896471738815308,0.0,0.0,0.0,22.667125701904297,25.0,220.0790100097656,-0.0,97.17146301269533,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5257263183594,0.986443817615509,0.2331989407539367,0.2087180763483047,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.590400218963623,0.050000000745058,0.0479945167899131,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.520751953125,0.813749372959137,0.13136887550354,0.0920057147741317,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.590400218963623,0.050000000745058,0.0479945167899131,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.7420465350151062,0.0993455871939659,0.448123574256897,289.5222473144531,289.8500061035156,288.2267150878906,284.0802917480469,289.8868713378906,297.4471435546875,289.5443115234375,1.0,0.201794221997261,1.0,1.0,0.3123028874397278,1.0,-1.013881802558899,0.8303046822547913,0.1835770606994629,0.5857640504837036,0.0,0.0,0.0,22.59372901916504,25.0,236.9244537353516,-0.0,98.29989624023438,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7105407714844,0.9958714842796326,0.2390754222869873,0.2139015793800354,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.68621826171875,0.5929961204528809,0.050000000745058,0.0479813180863857,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.705322265625,0.8202130794525146,0.1331892311573028,0.0932335034012794,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68621826171875,0.5929961204528809,0.050000000745058,0.0479813180863857,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015075683594,0.7470591068267822,0.1003657132387161,0.452456921339035,289.70684814453125,289.95001220703125,288.3025207519531,284.1010131835937,290.0912170410156,297.47198486328125,289.72967529296875,1.0,0.2030564695596695,1.0,1.0,0.3250535130500793,1.0,-1.0267250537872314,0.8254029154777527,0.2013221681118011,0.5779199004173279,0.0,0.0,0.0,22.4096622467041,25.0,256.5322265625,-0.0,100.7469253540039,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7105407714844,0.9958714842796326,0.2390754222869873,0.2139015793800354,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.68621826171875,0.5929961204528809,0.050000000745058,0.0479813180863857,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.705322265625,0.8202130794525146,0.1331892311573028,0.0932335034012794,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68621826171875,0.5929961204528809,0.050000000745058,0.0479813180863857,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015075683594,0.7470591068267822,0.1003657132387161,0.452456921339035,289.70684814453125,289.95001220703125,288.3025207519531,284.1010131835937,290.0912170410156,297.47198486328125,289.72967529296875,1.0,0.2030564695596695,1.0,1.0,0.3250535130500793,1.0,-1.0267250537872314,0.8254029154777527,0.2013221681118011,0.5779199004173279,0.0,0.0,0.0,22.4096622467041,25.0,256.5322265625,-0.0,100.7469253540039,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9926732182502748,0.2457175552845001,0.2125620990991592,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5915650725364685,0.050000000745058,0.0479884855449199,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988647460937,0.8222810626029968,0.1351740956306457,0.0945968106389045,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5915650725364685,0.050000000745058,0.0479884855449199,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949279785156,0.7481821775436401,0.1015277653932571,0.4575453102588653,289.9003601074219,290.04998779296875,288.3780517578125,284.1229858398437,290.29705810546875,297.50372314453125,289.9237060546875,1.0,0.2042205333709716,1.0,1.0,0.3378041684627533,1.0,-1.0328760147094729,0.8146588802337646,0.2182170897722244,0.5659026503562927,0.0,0.0,0.0,22.663843154907227,25.0,268.968017578125,-0.0,102.53219604492188,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9926732182502748,0.2457175552845001,0.2125620990991592,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5915650725364685,0.050000000745058,0.0479884855449199,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988647460937,0.8222810626029968,0.1351740956306457,0.0945968106389045,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5915650725364685,0.050000000745058,0.0479884855449199,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949279785156,0.7481821775436401,0.1015277653932571,0.4575453102588653,289.9003601074219,290.04998779296875,288.3780517578125,284.1229858398437,290.29705810546875,297.50372314453125,289.9237060546875,1.0,0.2042205333709716,1.0,1.0,0.3378041684627533,1.0,-1.0328760147094729,0.8146588802337646,0.2182170897722244,0.5659026503562927,0.0,0.0,0.0,22.663843154907227,25.0,268.968017578125,-0.0,102.53219604492188,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
