time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037860,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0880126953125,0.9917209148406982,0.2534736394882202,0.2117595970630645,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657958984375,0.5915831327438354,0.050000000745058,0.0479883551597595,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0837097167969,0.8262406587600708,0.137303426861763,0.0960604846477508,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657958984375,0.5915831327438354,0.050000000745058,0.0479883551597595,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0802917480469,0.7511758804321289,0.1028352528810501,0.4632526040077209,290.0848999023437,290.1499938964844,288.4532165527344,284.1463317871094,290.4342041015625,297.5487670898437,290.10479736328125,1.0,0.2053103893995285,1.0,1.0,0.3431828916072845,1.0,-1.0405519008636477,0.813388466835022,0.2271634638309478,0.5626959800720215,0.0,0.0,0.0,22.749176025390625,25.0,249.955307006836,-0.0,104.37930297851562,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0880126953125,0.9917209148406982,0.2534736394882202,0.2117595970630645,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657958984375,0.5915831327438354,0.050000000745058,0.0479883551597595,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0837097167969,0.8262406587600708,0.137303426861763,0.0960604846477508,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657958984375,0.5915831327438354,0.050000000745058,0.0479883551597595,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0802917480469,0.7511758804321289,0.1028352528810501,0.4632526040077209,290.0848999023437,290.1499938964844,288.4532165527344,284.1463317871094,290.4342041015625,297.5487670898437,290.10479736328125,1.0,0.2053103893995285,1.0,1.0,0.3431828916072845,1.0,-1.0405519008636477,0.813388466835022,0.2271634638309478,0.5626959800720215,0.0,0.0,0.0,22.749176025390625,25.0,249.955307006836,-0.0,104.37930297851562,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494812011719,0.9914888143539428,0.2615480422973633,0.2110744565725326,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291259765625,0.5921026468276978,0.050000000745058,0.0479856841266155,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24566650390625,0.8309016823768616,0.1395075768232345,0.0975867211818695,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291259765625,0.5921026468276978,0.050000000745058,0.0479856841266155,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425231933594,0.7549686431884766,0.104234755039215,0.4694298505783081,290.2467041015625,290.25,288.52801513671875,284.1711730957031,290.56500244140625,297.59552001953125,290.2650146484375,1.0,0.2063935995101928,1.0,1.0,0.3485616445541382,1.0,-1.048961162567139,0.812788188457489,0.2361729741096496,0.5598469972610474,0.0,0.0,0.0,22.77758979797364,28.0,227.65760803222656,-0.0,106.31805419921876,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494812011719,0.9914888143539428,0.2615480422973633,0.2110744565725326,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291259765625,0.5921026468276978,0.050000000745058,0.0479856841266155,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24566650390625,0.8309016823768616,0.1395075768232345,0.0975867211818695,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291259765625,0.5921026468276978,0.050000000745058,0.0479856841266155,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425231933594,0.7549686431884766,0.104234755039215,0.4694298505783081,290.2467041015625,290.25,288.52801513671875,284.1711730957031,290.56500244140625,297.59552001953125,290.2650146484375,1.0,0.2063935995101928,1.0,1.0,0.3485616445541382,1.0,-1.048961162567139,0.812788188457489,0.2361729741096496,0.5598469972610474,0.0,0.0,0.0,22.77758979797364,28.0,227.65760803222656,-0.0,106.31805419921876,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3263854980469,0.991767942905426,0.2656432688236236,0.2118992805480957,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3066101074219,0.5914769172668457,0.050000000745058,0.0479888208210468,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32275390625,0.8322349786758423,0.1406309306621551,0.098368301987648,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3066101074219,0.5914769172668457,0.050000000745058,0.0479888208210468,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197021484375,0.7559626698493958,0.1049632728099823,0.4726657271385193,290.3236999511719,290.25,288.5652770996094,284.1841735839844,290.6295471191406,297.6136474609375,290.3414611816406,1.0,0.2074349522590637,1.0,1.0,0.3512510061264038,1.0,-1.054779052734375,0.8136011958122253,0.2411778271198272,0.5590421557426453,0.0,0.0,0.0,22.92302894592285,28.0,219.22946166992188,-0.0,107.90061950683594,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923378229141236,0.2696646749973297,0.2136324048042297,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805236816406,0.5901591181755066,0.050000000745058,0.0479954928159713,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.832779586315155,0.1417665332555771,0.0991619974374771,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805236816406,0.5901591181755066,0.050000000745058,0.0479954928159713,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7562430500984192,0.1057159379124641,0.4760211408138275,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.6534423828125,297.6236877441406,290.4110107421875,1.0,0.208766222000122,1.0,1.0,0.3496286571025848,1.0,-1.0618542432785034,0.820467472076416,0.2413867264986038,0.5639281272888184,0.0,0.0,0.0,23.174049377441406,31.0,199.3212280273437,-0.0,109.9828872680664,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.9940557479858398,0.2773127555847168,0.2193285822868347,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.489501953125,0.5857973098754883,0.050000000745058,0.0480180792510509,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4992980957031,0.8318480849266052,0.1440176963806152,0.1007577329874038,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.489501953125,0.5857973098754883,0.050000000745058,0.0480180792510509,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975280761719,0.7549817562103271,0.1072341874241828,0.4829387366771698,290.49981689453125,290.45001220703125,288.67645263671875,284.2257385253906,290.6837463378906,297.630859375,290.509765625,1.0,0.2122231125831604,1.0,1.0,0.3463839292526245,1.0,-1.0789620876312256,0.8371022343635559,0.2418598532676696,0.5758295059204102,0.0,0.0,0.0,23.947376251220703,34.0,146.15350341796875,-0.0,115.42341613769533,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.9940557479858398,0.2773127555847168,0.2193285822868347,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.489501953125,0.5857973098754883,0.050000000745058,0.0480180792510509,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4992980957031,0.8318480849266052,0.1440176963806152,0.1007577329874038,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.489501953125,0.5857973098754883,0.050000000745058,0.0480180792510509,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975280761719,0.7549817562103271,0.1072341874241828,0.4829387366771698,290.49981689453125,290.45001220703125,288.67645263671875,284.2257385253906,290.6837463378906,297.630859375,290.509765625,1.0,0.2122231125831604,1.0,1.0,0.3463839292526245,1.0,-1.0789620876312256,0.8371022343635559,0.2418598532676696,0.5758295059204102,0.0,0.0,0.0,23.947376251220703,34.0,146.15350341796875,-0.0,115.42341613769533,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780029296875,0.9961479902267456,0.28433758020401,0.2276438921689987,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793349146842957,0.050000000745058,0.0480530075728893,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.8283885717391968,0.1461986601352691,0.1023193150758743,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793349146842957,0.050000000745058,0.0480530075728893,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57501220703125,0.7513973116874695,0.1087065115571022,0.4897771775722503,290.5767822265625,290.54998779296875,288.75,284.25567626953125,290.7138061523437,297.6288146972656,290.5843811035156,1.0,0.2165911197662353,1.0,1.0,0.3431392312049866,1.0,-1.0991073846817017,0.8560027480125427,0.2431045770645141,0.5893234014511108,0.0,0.0,0.0,25.07511138916016,37.0,109.36686706542967,-0.0,122.43165588378906,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780029296875,0.9961479902267456,0.28433758020401,0.2276438921689987,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793349146842957,0.050000000745058,0.0480530075728893,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.8283885717391968,0.1461986601352691,0.1023193150758743,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793349146842957,0.050000000745058,0.0480530075728893,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57501220703125,0.7513973116874695,0.1087065115571022,0.4897771775722503,290.5767822265625,290.54998779296875,288.75,284.25567626953125,290.7138061523437,297.6288146972656,290.5843811035156,1.0,0.2165911197662353,1.0,1.0,0.3431392312049866,1.0,-1.0991073846817017,0.8560027480125427,0.2431045770645141,0.5893234014511108,0.0,0.0,0.0,25.07511138916016,37.0,109.36686706542967,-0.0,122.43165588378906,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.9980080723762512,0.291138082742691,0.2374907732009887,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318664550781,0.5715148448944092,0.050000000745058,0.0480978265404701,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.8236303925514221,0.1486560404300689,0.1039830595254898,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318664550781,0.5715148448944092,0.050000000745058,0.0480978265404701,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.7467618584632874,0.110468253493309,0.497325450181961,290.6385498046875,290.6499938964844,288.8233337402344,284.2872009277344,290.7493591308594,297.62310791015625,290.6448974609375,1.0,0.2217233180999755,1.0,1.0,0.3403331637382507,1.0,-1.122089385986328,0.8764451742172241,0.245644211769104,0.6039451360702515,0.0,0.0,0.0,26.49829864501953,25.0,87.32618713378906,-0.0,130.96763610839844,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.9980080723762512,0.291138082742691,0.2374907732009887,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318664550781,0.5715148448944092,0.050000000745058,0.0480978265404701,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.8236303925514221,0.1486560404300689,0.1039830595254898,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318664550781,0.5715148448944092,0.050000000745058,0.0480978265404701,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.7467618584632874,0.110468253493309,0.497325450181961,290.6385498046875,290.6499938964844,288.8233337402344,284.2872009277344,290.7493591308594,297.62310791015625,290.6448974609375,1.0,0.2217233180999755,1.0,1.0,0.3403331637382507,1.0,-1.122089385986328,0.8764451742172241,0.245644211769104,0.6039451360702515,0.0,0.0,0.0,26.49829864501953,25.0,87.32618713378906,-0.0,130.96763610839844,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.692138671875,0.9970242381095886,0.2991912364959717,0.2318544685840606,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856689453125,0.5760139226913452,0.050000000745058,0.0480715371668338,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.8335490226745605,0.1515805572271347,0.105932205915451,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856689453125,0.5760139226913452,0.050000000745058,0.0480715371668338,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.7561895847320557,0.1127578392624855,0.5069060921669006,290.6913146972656,290.54998779296875,288.89666748046875,284.32000732421875,290.78204345703125,297.62725830078125,290.69647216796875,1.0,0.2211724072694778,1.0,1.0,0.3375271260738373,1.0,-1.129109263420105,0.8852975368499756,0.2438117712736129,0.6109966039657593,0.0,0.0,0.0,25.92271614074707,28.0,72.36689758300781,-0.0,131.6971893310547,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.692138671875,0.9970242381095886,0.2991912364959717,0.2318544685840606,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856689453125,0.5760139226913452,0.050000000745058,0.0480715371668338,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.8335490226745605,0.1515805572271347,0.105932205915451,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856689453125,0.5760139226913452,0.050000000745058,0.0480715371668338,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.7561895847320557,0.1127578392624855,0.5069060921669006,290.6913146972656,290.54998779296875,288.89666748046875,284.32000732421875,290.78204345703125,297.62725830078125,290.69647216796875,1.0,0.2211724072694778,1.0,1.0,0.3375271260738373,1.0,-1.129109263420105,0.8852975368499756,0.2438117712736129,0.6109966039657593,0.0,0.0,0.0,25.92271614074707,28.0,72.36689758300781,-0.0,131.6971893310547,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71484375,0.9964560866355896,0.3041059374809265,0.2290583550930023,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088928222656,0.5782225728034973,0.050000000745058,0.0480590090155601,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138671875,0.8387528657913208,0.1531778573989868,0.1070068180561065,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088928222656,0.5782225728034973,0.050000000745058,0.0480590090155601,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130432128906,0.7613706588745117,0.1140877529978752,0.5125254392623901,290.714111328125,290.54998779296875,288.9333190917969,284.3368835449219,290.8002319335937,297.63751220703125,290.7190246582031,1.0,0.2215999811887741,1.0,1.0,0.3361240923404693,1.0,-1.1337536573410034,0.8905657529830933,0.2431878596544265,0.6150354743003845,0.0,0.0,0.0,25.66390609741211,28.0,67.0809097290039,-0.0,132.41883850097656,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.996118664741516,0.309192031621933,0.2275112122297287,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73114013671875,0.5794380903244019,0.050000000745058,0.048052180558443,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359313964844,0.842987060546875,0.1548498272895813,0.1081425622105598,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73114013671875,0.5794380903244019,0.050000000745058,0.048052180558443,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.7657754421234131,0.1155301108956337,0.5187090635299683,290.73614501953125,290.45001220703125,288.9700012207031,284.3540954589844,290.8143310546875,297.6489562988281,290.74072265625,1.0,0.222384974360466,1.0,1.0,0.3340453207492828,1.0,-1.1406643390655518,0.8983256220817566,0.2423386722803115,0.6211447715759277,0.0,0.0,0.0,25.58174705505371,31.0,62.40568542480469,-0.0,134.087890625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7752685546875,0.9959000945091248,0.3195744752883911,0.2265469431877136,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.5801931023597717,0.050000000745058,0.0480478890240192,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7745361328125,0.84987473487854,0.1583808809518814,0.1105607822537422,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.5801931023597717,0.050000000745058,0.0480478890240192,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.7734137177467346,0.1186983957886695,0.5324811935424805,290.7746887207031,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6716003417969,290.7786560058594,1.0,0.2249771654605865,1.0,1.0,0.3298877775669098,1.0,-1.1589277982711792,0.9172376394271852,0.2416900992393493,0.6359395980834961,0.0,0.0,0.0,25.71938705444336,34.0,53.98987579345703,-0.0,139.27781677246094,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7752685546875,0.9959000945091248,0.3195744752883911,0.2265469431877136,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.5801931023597717,0.050000000745058,0.0480478890240192,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7745361328125,0.84987473487854,0.1583808809518814,0.1105607822537422,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.5801931023597717,0.050000000745058,0.0480478890240192,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.7734137177467346,0.1186983957886695,0.5324811935424805,290.7746887207031,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6716003417969,290.7786560058594,1.0,0.2249771654605865,1.0,1.0,0.3298877775669098,1.0,-1.1589277982711792,0.9172376394271852,0.2416900992393493,0.6359395980834961,0.0,0.0,0.0,25.71938705444336,34.0,53.98987579345703,-0.0,139.27781677246094,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.9962744116783142,0.3300091624259949,0.2282147258520126,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.5788848400115967,0.050000000745058,0.0480550043284893,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8546417355537415,0.1621247380971908,0.1131425350904464,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.5788848400115967,0.050000000745058,0.0480550043284893,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.7793512940406799,0.1221787855029106,0.5477906465530396,290.8106994628906,290.25,289.1166687011719,284.4258728027344,290.87451171875,297.6920471191406,290.8144836425781,1.0,0.2287846356630325,1.0,1.0,0.3257302343845367,1.0,-1.1824194192886353,0.9400489330291748,0.2423704862594604,0.6536903977394104,0.0,0.0,0.0,26.226089477539062,37.0,50.23550033569336,-0.0,146.82275390625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.9962744116783142,0.3300091624259949,0.2282147258520126,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.5788848400115967,0.050000000745058,0.0480550043284893,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8546417355537415,0.1621247380971908,0.1131425350904464,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.5788848400115967,0.050000000745058,0.0480550043284893,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.7793512940406799,0.1221787855029106,0.5477906465530396,290.8106994628906,290.25,289.1166687011719,284.4258728027344,290.87451171875,297.6920471191406,290.8144836425781,1.0,0.2287846356630325,1.0,1.0,0.3257302343845367,1.0,-1.1824194192886353,0.9400489330291748,0.2423704862594604,0.6536903977394104,0.0,0.0,0.0,26.226089477539062,37.0,50.23550033569336,-0.0,146.82275390625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.9970836639404296,0.3403209745883941,0.2321605235338211,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757692456245422,0.050000000745058,0.0480724424123764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8574042916297913,0.166021466255188,0.1158559247851371,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757692456245422,0.050000000745058,0.0480724424123764,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140869140625,0.7835918068885803,0.1258933842182159,0.5643135905265808,290.8134155273437,290.1083984375,289.19000244140625,284.4635009765625,290.779296875,297.7094116210937,290.8099060058594,1.0,0.2336433231830597,1.0,1.0,0.3069168329238891,1.0,-1.210285186767578,0.9853703379631042,0.2249148935079574,0.6930516362190247,0.0,0.0,0.0,27.06976890563965,40.0,-6.808450222015381,-0.0,156.62940979003906,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.9970836639404296,0.3403209745883941,0.2321605235338211,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757692456245422,0.050000000745058,0.0480724424123764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8574042916297913,0.166021466255188,0.1158559247851371,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757692456245422,0.050000000745058,0.0480724424123764,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140869140625,0.7835918068885803,0.1258933842182159,0.5643135905265808,290.8134155273437,290.1083984375,289.19000244140625,284.4635009765625,290.779296875,297.7094116210937,290.8099060058594,1.0,0.2336433231830597,1.0,1.0,0.3069168329238891,1.0,-1.210285186767578,0.9853703379631042,0.2249148935079574,0.6930516362190247,0.0,0.0,0.0,27.06976890563965,40.0,-6.808450222015381,-0.0,156.62940979003906,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652282714844,0.9981281161308287,0.3502042591571808,0.2382714748382568,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5708833932876587,0.050000000745058,0.0481008179485797,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662353515625,0.8578839302062988,0.1699012964963913,0.1185923293232917,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5708833932876587,0.050000000745058,0.0481008179485797,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76708984375,0.7858018279075623,0.1296913474798202,0.5814231038093567,290.7659912109375,289.93438720703125,289.2633361816406,284.5023193359375,290.6842346191406,297.7216796875,290.76043701171875,1.0,0.2393890470266342,1.0,1.0,0.2881034314632416,1.0,-1.241508960723877,1.033720850944519,0.2077879905700683,0.7348083257675171,0.0,0.0,0.0,28.25174903869629,43.0,-56.28395080566406,-0.0,168.59494018554688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652282714844,0.9981281161308287,0.3502042591571808,0.2382714748382568,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5708833932876587,0.050000000745058,0.0481008179485797,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662353515625,0.8578839302062988,0.1699012964963913,0.1185923293232917,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5708833932876587,0.050000000745058,0.0481008179485797,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76708984375,0.7858018279075623,0.1296913474798202,0.5814231038093567,290.7659912109375,289.93438720703125,289.2633361816406,284.5023193359375,290.6842346191406,297.7216796875,290.76043701171875,1.0,0.2393890470266342,1.0,1.0,0.2881034314632416,1.0,-1.241508960723877,1.033720850944519,0.2077879905700683,0.7348083257675171,0.0,0.0,0.0,28.25174903869629,43.0,-56.28395080566406,-0.0,168.59494018554688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349853515625,0.998647391796112,0.3549687266349792,0.2420366555452346,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.5678355693817139,0.050000000745058,0.04811916872859,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.8572911620140076,0.1718218326568603,0.1199504807591438,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.5678355693817139,0.050000000745058,0.04811916872859,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370300292969,0.7861387729644775,0.1316006779670715,0.5900614857673645,290.73583984375,289.8970031738281,289.29998779296875,284.5221252441406,290.6410827636719,297.7253112792969,290.7297668457031,1.0,0.2425431013107299,1.0,1.0,0.278696745634079,1.0,-1.2580711841583252,1.058541774749756,0.1995293796062469,0.7561562657356262,0.0,0.0,0.0,28.96773910522461,43.0,-71.56086730957031,-0.0,175.35101318359375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69805908203125,0.9990000128746032,0.3596171438694,0.2461770623922348,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.564452052116394,0.050000000745058,0.0481401607394218,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996154785156,0.8562272787094116,0.1737288832664489,0.1213017031550407,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.564452052116394,0.050000000745058,0.0481401607394218,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.786026120185852,0.1335103958845138,0.5987271070480347,290.6992492675781,289.7633361816406,289.336669921875,284.542236328125,290.5599670410156,297.7244567871094,290.69024658203125,1.0,0.2458593994379043,1.0,1.0,0.263412207365036,1.0,-1.275114893913269,1.090428113937378,0.1846867203712463,0.7844576239585876,0.0,0.0,0.0,29.76361656188965,46.0,-97.2672882080078,-0.0,182.6038513183593,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838623046875,0.9990000128746032,0.3684527575969696,0.2554687261581421,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000366210937,0.5567591786384583,0.050000000745058,0.0481905527412891,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.8527138233184814,0.1774324625730514,0.1239515915513038,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000366210937,0.5567591786384583,0.050000000745058,0.0481905527412891,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876770019531,0.7844394445419312,0.1372728794813156,0.6159387826919556,290.5854797363281,289.59521484375,289.4100036621094,284.5832214355469,290.40606689453125,297.7176818847656,290.5741577148437,1.0,0.2528999447822571,1.0,1.0,0.2328431606292724,1.0,-1.310230016708374,1.154183268547058,0.1560467034578323,0.8408629894256592,0.0,0.0,0.0,31.597145080566406,49.0,-146.96006774902344,-0.0,198.52764892578125,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838623046875,0.9990000128746032,0.3684527575969696,0.2554687261581421,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000366210937,0.5567591786384583,0.050000000745058,0.0481905527412891,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.8527138233184814,0.1774324625730514,0.1239515915513038,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000366210937,0.5567591786384583,0.050000000745058,0.0481905527412891,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876770019531,0.7844394445419312,0.1372728794813156,0.6159387826919556,290.5854797363281,289.59521484375,289.4100036621094,284.5832214355469,290.40606689453125,297.7176818847656,290.5741577148437,1.0,0.2528999447822571,1.0,1.0,0.2328431606292724,1.0,-1.310230016708374,1.154183268547058,0.1560467034578323,0.8408629894256592,0.0,0.0,0.0,31.597145080566406,49.0,-146.96006774902344,-0.0,198.52764892578125,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4626159667969,0.9990000128746032,0.3766921758651733,0.2658307254314422,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47882080078125,0.5481467247009277,0.050000000745058,0.0482520163059234,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647521972656,0.847642183303833,0.1809702515602111,0.1264915019273758,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47882080078125,0.5481467247009277,0.050000000745058,0.0482520163059234,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46630859375,0.7812674045562744,0.1409339010715484,0.6327569484710693,290.4642028808594,289.42999267578125,289.4833374023437,284.6252746582031,290.2841186523437,297.7048034667969,290.4535522460937,1.0,0.2603566944599151,1.0,1.0,0.2022740989923477,1.0,-1.346052885055542,1.2157632112503052,0.130289688706398,0.8949801921844482,0.0,0.0,0.0,33.73979187011719,52.0,-161.4896240234375,-0.0,216.1926727294922,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4626159667969,0.9990000128746032,0.3766921758651733,0.2658307254314422,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47882080078125,0.5481467247009277,0.050000000745058,0.0482520163059234,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647521972656,0.847642183303833,0.1809702515602111,0.1264915019273758,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47882080078125,0.5481467247009277,0.050000000745058,0.0482520163059234,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46630859375,0.7812674045562744,0.1409339010715484,0.6327569484710693,290.4642028808594,289.42999267578125,289.4833374023437,284.6252746582031,290.2841186523437,297.7048034667969,290.4535522460937,1.0,0.2603566944599151,1.0,1.0,0.2022740989923477,1.0,-1.346052885055542,1.2157632112503052,0.130289688706398,0.8949801921844482,0.0,0.0,0.0,33.73979187011719,52.0,-161.4896240234375,-0.0,216.1926727294922,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33868408203125,0.9990000128746032,0.3844375610351562,0.2769579291343689,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.5392406582832336,0.050000000745058,0.048322357237339,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409729003906,0.8418137431144714,0.184405505657196,0.1289560943841934,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.5392406582832336,0.050000000745058,0.048322357237339,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3425598144531,0.7772223949432373,0.1445206701755523,0.6492526531219482,290.3403625488281,289.2677307128906,289.5566711425781,284.6683654785156,290.15460205078125,297.69256591796875,290.329345703125,1.0,0.2681047618389129,1.0,1.0,0.1632579267024994,1.0,-1.3823392391204834,1.2815710306167605,0.1007682010531425,0.9532249569892884,0.0,0.0,0.0,36.13500595092773,55.0,-171.00790405273438,-0.0,235.49383544921875,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33868408203125,0.9990000128746032,0.3844375610351562,0.2769579291343689,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.5392406582832336,0.050000000745058,0.048322357237339,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409729003906,0.8418137431144714,0.184405505657196,0.1289560943841934,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.5392406582832336,0.050000000745058,0.048322357237339,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3425598144531,0.7772223949432373,0.1445206701755523,0.6492526531219482,290.3403625488281,289.2677307128906,289.5566711425781,284.6683654785156,290.15460205078125,297.69256591796875,290.329345703125,1.0,0.2681047618389129,1.0,1.0,0.1632579267024994,1.0,-1.3823392391204834,1.2815710306167605,0.1007682010531425,0.9532249569892884,0.0,0.0,0.0,36.13500595092773,55.0,-171.00790405273438,-0.0,235.49383544921875,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773376464844,0.9990000128746032,0.3916298449039459,0.2886402606964111,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.5305374264717102,0.050000000745058,0.0483993738889694,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1813049316406,0.8357836008071899,0.1877263188362121,0.1313567161560058,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.5305374264717102,0.050000000745058,0.0483993738889694,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.7728387117385864,0.1480178236961364,0.6654343605041504,290.18023681640625,289.1083984375,289.6300048828125,284.7124328613281,289.896728515625,297.682373046875,290.1614074707031,1.0,0.2760485112667084,1.0,1.0,0.1242417395114898,1.0,-1.4188544750213623,1.3738648891448977,0.0449895858764648,1.0378015041351318,0.0,0.0,0.0,38.73160552978516,58.0,-236.91981506347656,-0.0,256.33758544921875,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773376464844,0.9990000128746032,0.3916298449039459,0.2886402606964111,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.5305374264717102,0.050000000745058,0.0483993738889694,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1813049316406,0.8357836008071899,0.1877263188362121,0.1313567161560058,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.5305374264717102,0.050000000745058,0.0483993738889694,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.7728387117385864,0.1480178236961364,0.6654343605041504,290.18023681640625,289.1083984375,289.6300048828125,284.7124328613281,289.896728515625,297.682373046875,290.1614074707031,1.0,0.2760485112667084,1.0,1.0,0.1242417395114898,1.0,-1.4188544750213623,1.3738648891448977,0.0449895858764648,1.0378015041351318,0.0,0.0,0.0,38.73160552978516,58.0,-236.91981506347656,-0.0,256.33758544921875,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
