time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039900,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.06591796875,0.9990000128746032,0.3948729634284973,0.2947379350662231,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.526262104511261,0.050000000745058,0.0484408400952816,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0699768066406,0.8325931429862976,0.1892717182636261,0.1324973702430725,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.526262104511261,0.050000000745058,0.0484408400952816,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0725402832031,0.770432710647583,0.1496776044368744,0.6732340455055237,290.0688781738281,289.0746765136719,289.6666564941406,284.7348327636719,289.7842712402344,297.6772155761719,290.0506286621094,1.0,0.2800621390342712,1.0,1.0,0.1047336533665657,1.0,-1.4370068311691284,1.4170105457305908,0.0199962630867958,1.0771218538284302,0.0,0.0,0.0,40.11019134521485,58.0,-266.44500732421875,-0.0,267.2751159667969,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.9990000128746032,0.3990133702754974,0.2755739092826843,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.725692868232727,0.1336912363767624,0.1100213751196861,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.852499783039093,0.1908096373081207,0.1334707289934158,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99365234375,0.5403119325637817,0.050000000745058,0.0483126156032085,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730834960937,0.7909775376319885,0.1513347178697586,0.6800258755683899,289.9699401855469,288.9519958496094,289.7033386230469,284.7574462890625,289.74029541015625,297.669921875,289.956787109375,1.0,0.2853051424026489,1.0,1.0,0.0845663323998451,1.0,-1.497054934501648,1.490301489830017,0.0067533929832279,1.1375209093093872,0.0,0.0,0.0,37.94497680664063,78.0,-253.6449584960937,-0.0,288.0060729980469,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.870849609375,0.9990000128746032,0.407574325799942,0.3024606108665466,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8726806640625,0.7362219095230103,0.1323416084051132,0.1265261024236679,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8717041015625,0.8321381211280823,0.1938681453466415,0.1357305198907852,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5211032032966614,0.050000000745058,0.0484937243163585,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87225341796875,0.772078275680542,0.1544947177171707,0.6952649354934692,289.871337890625,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6656494140625,289.8682556152344,1.0,0.3022491931915283,1.0,1.0,0.0442316941916942,1.0,-1.5703928470611572,1.5700948238372805,0.0002980130084324,1.2023330926895142,0.0,0.0,0.0,43.94456481933594,81.0,-140.7239227294922,-0.0,338.3224792480469,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.870849609375,0.9990000128746032,0.407574325799942,0.3024606108665466,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8726806640625,0.7362219095230103,0.1323416084051132,0.1265261024236679,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8717041015625,0.8321381211280823,0.1938681453466415,0.1357305198907852,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5211032032966614,0.050000000745058,0.0484937243163585,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87225341796875,0.772078275680542,0.1544947177171707,0.6952649354934692,289.871337890625,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6656494140625,289.8682556152344,1.0,0.3022491931915283,1.0,1.0,0.0442316941916942,1.0,-1.5703928470611572,1.5700948238372805,0.0002980130084324,1.2023330926895142,0.0,0.0,0.0,43.94456481933594,81.0,-140.7239227294922,-0.0,338.3224792480469,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.9990000128746032,0.4117786586284637,0.3325994610786438,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583068847656,0.716047465801239,0.1334990113973617,0.1272663325071334,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.8122288584709167,0.1972280442714691,0.1381743103265762,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580017089844,0.5035531520843506,0.050000000745058,0.0487171187996864,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7535358667373657,0.1576421856880188,0.7103762626647949,289.8585510253906,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64556884765625,289.8596496582031,1.0,0.3169420659542084,1.0,1.0,0.0038970541208982,1.0,-1.6288176774978638,1.628813624382019,4.10568554798374e-06,1.248969793319702,0.0,0.0,0.0,50.778926849365234,84.0,-39.689971923828125,-0.0,387.2379150390625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.9990000128746032,0.4117786586284637,0.3325994610786438,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583068847656,0.716047465801239,0.1334990113973617,0.1272663325071334,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.8122288584709167,0.1972280442714691,0.1381743103265762,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580017089844,0.5035531520843506,0.050000000745058,0.0487171187996864,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7535358667373657,0.1576421856880188,0.7103762626647949,289.8585510253906,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64556884765625,289.8596496582031,1.0,0.3169420659542084,1.0,1.0,0.0038970541208982,1.0,-1.6288176774978638,1.628813624382019,4.10568554798374e-06,1.248969793319702,0.0,0.0,0.0,50.778926849365234,84.0,-39.689971923828125,-0.0,387.2379150390625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.4155409336090088,0.3568450808525085,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842468261719,0.7038291692733765,0.1363833397626876,0.1298320293426513,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.7983285784721375,0.2009623646736145,0.1408556252717971,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807067871094,0.4917450547218323,0.050000000745058,0.0489121824502944,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.7419494390487671,0.1609672307968139,0.7259445786476135,289.88531494140625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6272277832031,289.888427734375,1.0,0.3301567435264587,1.0,1.0,0.0023382324725389,1.0,-1.6831538677215576,1.6831507682800293,3.096413138337084e-06,1.2919422388076782,0.0,0.0,0.0,56.857303619384766,72.0,22.778505325317383,-0.0,434.86810302734375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.4155409336090088,0.3568450808525085,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842468261719,0.7038291692733765,0.1363833397626876,0.1298320293426513,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.7983285784721375,0.2009623646736145,0.1408556252717971,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807067871094,0.4917450547218323,0.050000000745058,0.0489121824502944,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.7419494390487671,0.1609672307968139,0.7259445786476135,289.88531494140625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6272277832031,289.888427734375,1.0,0.3301567435264587,1.0,1.0,0.0023382324725389,1.0,-1.6831538677215576,1.6831507682800293,3.096413138337084e-06,1.2919422388076782,0.0,0.0,0.0,56.857303619384766,72.0,22.778505325317383,-0.0,434.86810302734375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4207896590232849,0.3637048304080963,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7058111429214478,0.140319287776947,0.1333880424499511,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7985442280769348,0.2050342559814453,0.1436763852834701,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886200129985809,0.050000000745058,0.0489696338772773,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7426092028617859,0.1645674258470535,0.7419990301132202,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62030029296875,289.9382629394531,1.0,0.3362831771373749,1.0,1.0,0.0007794108241796,1.0,-1.7184067964553833,1.7184041738510132,2.6542654723016312e-06,1.319985270500183,0.0,0.0,0.0,59.08109664916992,60.0,59.10189056396485,-0.0,462.24652099609375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4207896590232849,0.3637048304080963,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7058111429214478,0.140319287776947,0.1333880424499511,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7985442280769348,0.2050342559814453,0.1436763852834701,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886200129985809,0.050000000745058,0.0489696338772773,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7426092028617859,0.1645674258470535,0.7419990301132202,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62030029296875,289.9382629394531,1.0,0.3362831771373749,1.0,1.0,0.0007794108241796,1.0,-1.7184067964553833,1.7184041738510132,2.6542654723016312e-06,1.319985270500183,0.0,0.0,0.0,59.08109664916992,60.0,59.10189056396485,-0.0,462.24652099609375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9624328613281,0.9990000128746032,0.4249649345874786,0.3461859822273254,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96051025390625,0.7208816409111023,0.1426150798797607,0.1352927982807159,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9614562988281,0.8144656419754028,0.2072403281927108,0.1450516730546951,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571228027344,0.6188531517982483,0.1338382959365844,0.0860039219260215,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609375,0.7569676041603088,0.1665518432855606,0.7498072385787964,289.9618835449219,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6244201660156,289.96630859375,1.0,0.3380758166313171,1.0,1.0,0.0,1.0,-1.7550703287124634,1.7550678253173828,2.5064125566132134e-06,1.3479020595550537,0.0,0.0,0.0,56.17168426513672,60.0,69.71382904052734,-0.0,476.2042846679688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952697753906,0.9990000128746032,0.432093858718872,0.3260459303855896,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9928894042969,0.737909734249115,0.1450811028480529,0.137403130531311,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941101074219,0.8324987888336182,0.2095398753881454,0.1465183347463607,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924621582031,0.7179011106491089,0.1334552317857742,0.1257658153772354,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9934387207031,0.7751358151435852,0.1686507612466812,0.7582942247390747,289.99468994140625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.63629150390625,289.9995422363281,1.0,0.3395430147647857,1.0,1.0,0.0,1.0,-1.793196201324463,1.7931935787200928,2.5981782982853474e-06,1.378911375999451,0.0,0.0,0.0,53.04447937011719,63.0,80.23873138427734,-0.0,490.8381042480469,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.4456755220890045,0.3240222632884979,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7474151253700256,0.150321289896965,0.142230212688446,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8398685455322266,0.2142807692289352,0.1497680097818374,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06060791015625,0.7217615246772766,0.133101999759674,0.1271243095397949,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.7834203839302063,0.1730236262083053,0.7774882316589355,290.0627746582031,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6730041503906,290.0675964355469,1.0,0.3442923128604889,1.0,1.0,0.0,1.0,-1.8251391649246216,1.825136423110962,2.6892689675150905e-06,1.404047608375549,0.0,0.0,0.0,53.38922500610352,66.0,91.2797622680664,-0.0,512.7052612304688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.4456755220890045,0.3240222632884979,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7474151253700256,0.150321289896965,0.142230212688446,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8398685455322266,0.2142807692289352,0.1497680097818374,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06060791015625,0.7217615246772766,0.133101999759674,0.1271243095397949,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.7834203839302063,0.1730236262083053,0.7774882316589355,290.0627746582031,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6730041503906,290.0675964355469,1.0,0.3442923128604889,1.0,1.0,0.0,1.0,-1.8251391649246216,1.825136423110962,2.6892689675150905e-06,1.404047608375549,0.0,0.0,0.0,53.38922500610352,66.0,91.2797622680664,-0.0,512.7052612304688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.4578706324100494,0.3240509033203125,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.7561729550361633,0.1559835523366928,0.1474853903055191,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.84591144323349,0.2192807793617248,0.1532079130411148,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242711782455444,0.1351317763328552,0.1285593658685684,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.7904365658760071,0.1776862740516662,0.798058032989502,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7094421386719,290.1385803222656,1.0,0.3500350713729858,1.0,1.0,0.0,1.0,-1.862033486366272,1.8620307445526123,2.796753051370615e-06,1.43304181098938,0.0,0.0,0.0,54.26194381713867,69.0,97.1607437133789,-0.0,540.3097534179688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.4578706324100494,0.3240509033203125,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.7561729550361633,0.1559835523366928,0.1474853903055191,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.84591144323349,0.2192807793617248,0.1532079130411148,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242711782455444,0.1351317763328552,0.1285593658685684,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.7904365658760071,0.1776862740516662,0.798058032989502,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7094421386719,290.1385803222656,1.0,0.3500350713729858,1.0,1.0,0.0,1.0,-1.862033486366272,1.8620307445526123,2.796753051370615e-06,1.43304181098938,0.0,0.0,0.0,54.26194381713867,69.0,97.1607437133789,-0.0,540.3097534179688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9990000128746032,0.4698117673397064,0.3248382210731506,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7648961544036865,0.1619866639375686,0.1530838906764984,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.8515914082527161,0.2245065420866012,0.1568138599395752,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7288203239440918,0.1385531425476074,0.1315089613199234,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7971097230911255,0.1826066672801971,0.8198333382606506,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74200439453125,290.2115173339844,1.0,0.3566747307777405,1.0,1.0,0.0,1.0,-1.9037187099456787,1.90371572971344,2.9211216769908788e-06,1.4657689332962036,0.0,0.0,0.0,55.41800308227539,72.0,100.43994903564452,-0.0,573.2301025390625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9990000128746032,0.4698117673397064,0.3248382210731506,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7648961544036865,0.1619866639375686,0.1530838906764984,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.8515914082527161,0.2245065420866012,0.1568138599395752,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7288203239440918,0.1385531425476074,0.1315089613199234,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7971097230911255,0.1826066672801971,0.8198333382606506,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74200439453125,290.2115173339844,1.0,0.3566747307777405,1.0,1.0,0.0,1.0,-1.9037187099456787,1.90371572971344,2.9211216769908788e-06,1.4657689332962036,0.0,0.0,0.0,55.41800308227539,72.0,100.43994903564452,-0.0,573.2301025390625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.9990000128746032,0.4818308055400848,0.3263897895812988,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.279052734375,0.7734094262123108,0.1682838499546051,0.1589749604463577,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.8568437099456787,0.22993765771389,0.160569742321968,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7343206405639648,0.142857015132904,0.1353993266820907,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8033591508865356,0.187768206000328,0.842731237411499,290.2806091308594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.77020263671875,290.2854919433594,1.0,0.3640798032283783,1.0,1.0,0.0,1.0,-1.9493321180343628,1.9493290185928345,3.060723884118488e-06,1.5015385150909424,0.0,0.0,0.0,56.84693145751953,75.0,102.25321197509766,-0.0,611.2880859375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.9990000128746032,0.4818308055400848,0.3263897895812988,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.279052734375,0.7734094262123108,0.1682838499546051,0.1589749604463577,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.8568437099456787,0.22993765771389,0.160569742321968,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7343206405639648,0.142857015132904,0.1353993266820907,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8033591508865356,0.187768206000328,0.842731237411499,290.2806091308594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.77020263671875,290.2854919433594,1.0,0.3640798032283783,1.0,1.0,0.0,1.0,-1.9493321180343628,1.9493290185928345,3.060723884118488e-06,1.5015385150909424,0.0,0.0,0.0,56.84693145751953,75.0,102.25321197509766,-0.0,611.2880859375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182983398437,0.9990000128746032,0.4879025220870971,0.3274180591106415,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163452148437,0.7775687575340271,0.1715328246355056,0.1620192974805832,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.8593226075172424,0.2327256649732589,0.1625001430511474,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.7372676730155945,0.1452487260103225,0.1375950425863266,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.8063321709632874,0.190434381365776,0.8545768857002258,290.31787109375,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.782958984375,290.3227233886719,1.0,0.3680304884910583,1.0,1.0,0.0,1.0,-1.973401665687561,1.9733985662460327,3.1358520118374145e-06,1.5203959941864014,0.0,0.0,0.0,57.654884338378906,75.0,102.82561492919922,-0.0,632.201171875,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.9990000128746032,0.4940227270126343,0.3285914957523346,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.7816625237464905,0.1748453676700592,0.1651256531476974,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547058105469,0.8617168068885803,0.2355604618787765,0.1644641607999801,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531188964844,0.7403040528297424,0.1477698683738708,0.1399240642786026,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.8091691732406616,0.1931552588939666,0.8666757345199585,290.3552551269531,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.794921875,290.36004638671875,1.0,0.3721286952495575,1.0,1.0,0.0,1.0,-1.9982250928878784,1.9982218742370603,3.21437823913584e-06,1.539831519126892,0.0,0.0,0.0,58.519981384277344,78.0,103.24812316894533,-0.0,654.3585815429688,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9990000128746032,0.5004430413246155,0.3299470245838165,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39276123046875,0.7858543395996094,0.1783565878868103,0.1684205532073974,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.8641300797462463,0.2385579943656921,0.166542038321495,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921203613281,0.7435395121574402,0.1505130678415298,0.1424699574708938,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8119853138923645,0.1960419565439224,0.8795218467712402,290.3941955566406,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8066711425781,290.3989562988281,1.0,0.3765358030796051,1.0,1.0,0.0,1.0,-2.024788856506348,2.02478551864624,3.299573563708691e-06,1.56061589717865,0.0,0.0,0.0,59.47649383544922,78.0,103.56808471679688,-0.0,678.7254638671875,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9990000128746032,0.5064206123352051,0.3312981724739074,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.7896701097488403,0.1816546320915222,0.1715169101953506,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296569824219,0.8663033843040466,0.2413678914308548,0.1684906035661697,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.7465841174125671,0.1531398743391037,0.1449155658483505,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.8144909143447876,0.1987555027008056,0.8916044235229492,290.4302062988281,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8170471191406,290.4349060058594,1.0,0.3807204365730285,1.0,1.0,0.0,1.0,-2.0499167442321777,2.0499134063720703,3.3812639230745845e-06,1.5802639722824097,0.0,0.0,0.0,60.40565872192383,81.0,103.7852783203125,-0.0,702.3919067382812,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5190417170524597,0.3343588411808014,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7974773049354553,0.1886998564004898,0.1781351268291473,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8707113265991211,0.2473549544811248,0.17264424264431,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.7530921101570129,0.15887551009655,0.1502737402915954,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.8195083141326904,0.2045576870441436,0.917458474636078,290.5053405761719,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373413085937,290.50994873046875,1.0,0.3897669315338135,1.0,1.0,0.0,1.0,-2.104012966156006,2.10400938987732,3.5607549762062263e-06,1.6225218772888184,0.0,0.0,0.0,62.47212600708008,84.0,104.06405639648438,-0.0,755.3663330078125,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5190417170524597,0.3343588411808014,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7974773049354553,0.1886998564004898,0.1781351268291473,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8707113265991211,0.2473549544811248,0.17264424264431,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.7530921101570129,0.15887551009655,0.1502737402915954,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.8195083141326904,0.2045576870441436,0.917458474636078,290.5053405761719,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373413085937,290.50994873046875,1.0,0.3897669315338135,1.0,1.0,0.0,1.0,-2.104012966156006,2.10400938987732,3.5607549762062263e-06,1.6225218772888184,0.0,0.0,0.0,62.47212600708008,84.0,104.06405639648438,-0.0,755.3663330078125,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5319023132324219,0.3376306593418121,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.8051420450210571,0.1959733515977859,0.1849710196256637,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.8750490546226501,0.2535188198089599,0.1769219785928726,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7598113417625427,0.1649197340011596,0.1559362560510635,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794982910156,0.8243811726570129,0.2105534523725509,0.9441917538642884,290.5805358886719,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564758300781,290.5850524902344,1.0,0.3991943895816803,1.0,1.0,0.0,1.0,-2.160197496414185,2.160193681716919,3.752408929358353e-06,1.6663551330566406,0.0,0.0,0.0,64.68950653076172,87.0,104.19718170166016,-0.0,813.293212890625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5319023132324219,0.3376306593418121,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.8051420450210571,0.1959733515977859,0.1849710196256637,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.8750490546226501,0.2535188198089599,0.1769219785928726,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7598113417625427,0.1649197340011596,0.1559362560510635,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794982910156,0.8243811726570129,0.2105534523725509,0.9441917538642884,290.5805358886719,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564758300781,290.5850524902344,1.0,0.3991943895816803,1.0,1.0,0.0,1.0,-2.160197496414185,2.160193681716919,3.752408929358353e-06,1.6663551330566406,0.0,0.0,0.0,64.68950653076172,87.0,104.19718170166016,-0.0,813.293212890625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.5450188517570496,0.3409858644008636,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8125358819961548,0.2034696787595749,0.1920178234577179,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.8794153928756714,0.2598578035831451,0.1813216358423233,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.7667480707168579,0.1712365448474884,0.161863699555397,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8292365074157715,0.2167368084192276,0.9717697501182556,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8748474121094,290.66015625,1.0,0.40894216299057,1.0,1.0,0.0,1.0,-2.218217611312866,2.218213558197021,3.955910415243125e-06,1.711565613746643,0.0,0.0,0.0,67.03089141845703,105.0,104.2469711303711,-0.0,876.2158813476562,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.5450188517570496,0.3409858644008636,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8125358819961548,0.2034696787595749,0.1920178234577179,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.8794153928756714,0.2598578035831451,0.1813216358423233,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.7667480707168579,0.1712365448474884,0.161863699555397,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8292365074157715,0.2167368084192276,0.9717697501182556,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8748474121094,290.66015625,1.0,0.40894216299057,1.0,1.0,0.0,1.0,-2.218217611312866,2.218213558197021,3.955910415243125e-06,1.711565613746643,0.0,0.0,0.0,67.03089141845703,105.0,104.2469711303711,-0.0,876.2158813476562,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933288574219,0.9990000128746032,0.5514730215072632,0.3479473292827606,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8121696710586548,0.2073121666908264,0.1956656128168106,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.877113938331604,0.2631042301654815,0.1836012601852417,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7664334774017334,0.1745018064975738,0.1649653762578964,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.8278000354766846,0.2199084758758545,0.9860891103744508,290.6930847167969,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8831787109375,290.6974792480469,1.0,0.4162254631519317,1.0,1.0,0.0,1.0,-2.254608392715454,2.2546043395996094,4.086110948264832e-06,1.7397072315216064,0.0,0.0,0.0,69.51591491699219,105.0,104.14495086669922,-0.0,921.1351318359376,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.9990000128746032,0.5574217438697815,0.3585726916790008,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.8092095851898193,0.2112142592668533,0.1994058340787887,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73016357421875,0.8719652891159058,0.2663981020450592,0.1859406530857086,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.72900390625,0.7636682391166687,0.1778333187103271,0.1681665927171707,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.8238770961761475,0.2231232523918151,1.000787615776062,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.88623046875,290.73504638671875,1.0,0.4247341156005859,1.0,1.0,0.0,1.0,-2.296168327331543,2.296164035797119,4.2377332647447474e-06,1.7719515562057495,0.0,0.0,0.0,72.98416137695312,108.0,104.28336334228516,-0.0,976.5318603515624,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043518066406,0.9990000128746032,0.5683249235153198,0.373113214969635,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.802978515625,0.808217465877533,0.2188882827758789,0.2067276537418365,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8035583496094,0.8674472570419312,0.2728663384914398,0.1905081421136856,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80242919921875,0.7629073858261108,0.1844173073768615,0.1744605302810669,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031005859375,0.8209141492843628,0.2294183671474456,1.029413104057312,290.8040771484375,286.9154052734375,290.87432861328125,285.5790710449219,290.8725891113281,297.8830261230469,290.80828857421875,1.0,0.4385925233364105,1.0,1.0,0.0,1.0,-2.3698742389678955,2.3698697090148926,4.514235115493648e-06,1.8293691873550413,0.0,0.0,0.0,78.41595458984375,108.0,104.5950698852539,-0.0,1076.4488525390625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.9990000128746032,0.5686884522438049,0.3735248148441314,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053894042969,0.80823814868927,0.2191447168588638,0.2069715708494186,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.8673588037490845,0.2730823755264282,0.1906601339578628,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.7629331946372986,0.1846380233764648,0.1746708154678344,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.8208680152893066,0.2296282351016998,1.03036367893219,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8829345703125,290.8106994628906,1.0,0.4390342533588409,1.0,1.0,0.0,1.0,-2.372239351272583,2.37223482131958,4.523252300714376e-06,1.8312076330184937,0.0,0.0,0.0,78.58135223388672,111.0,104.59552764892578,-0.0,1079.7142333984375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
