time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041940,298.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.9990000128746032,0.5799113512039185,0.3846431374549866,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.8098730444908142,0.2270040810108184,0.2144352942705154,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.8658432960510254,0.2797037959098816,0.1953092068433761,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87799072265625,0.7646923661231995,0.1914221197366714,0.1811225861310959,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786315917969,0.8204721808433533,0.23605377972126,1.0593998432159424,290.87957763671875,286.807373046875,290.9476623535156,285.63507080078125,290.94598388671875,297.8827514648437,290.8836364746094,1.0,0.4520199298858642,1.0,1.0,0.0,1.0,-2.442781925201416,2.442777156829834,4.79645268569584e-06,1.8860127925872805,0.0,0.0,0.0,83.33292388916016,111.0,104.5431900024414,-0.0,1179.0960693359375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.5802898406982422,0.3849664330482483,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8099585175514221,0.2272666841745376,0.2146843075752258,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8658298254013062,0.2799250185489654,0.1954642534255981,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88043212890625,0.7647815346717834,0.1916494220495224,0.1813383996486663,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.820490837097168,0.2362683266401291,1.060367226600647,290.8819885253906,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8828125,290.88604736328125,1.0,0.452436238527298,1.0,1.0,0.0,1.0,-2.445077657699585,2.445072650909424,4.805482149095042e-06,1.8877959251403809,0.0,0.0,0.0,83.481201171875,114.0,104.53982543945312,-0.0,1182.392578125,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.5920367240905762,0.394580602645874,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8127322793006897,0.2352271229028701,0.222364455461502,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8656595945358276,0.2865884602069855,0.2002275884151458,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7676733136177063,0.1985031962394714,0.1879816949367523,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8212378621101379,0.2427025586366653,1.0900146961212158,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.88360595703125,290.9612731933594,1.0,0.4651049673557281,1.0,1.0,0.0,1.0,-2.515181303024292,2.515176296234131,5.085427801532205e-06,1.942247748374939,0.0,0.0,0.0,88.01504516601562,117.0,104.42221069335938,-0.0,1285.806396484375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.5920367240905762,0.394580602645874,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8127322793006897,0.2352271229028701,0.222364455461502,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8656595945358276,0.2865884602069855,0.2002275884151458,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7676733136177063,0.1985031962394714,0.1879816949367523,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8212378621101379,0.2427025586366653,1.0900146961212158,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.88360595703125,290.9612731933594,1.0,0.4651049673557281,1.0,1.0,0.0,1.0,-2.515181303024292,2.515176296234131,5.085427801532205e-06,1.942247748374939,0.0,0.0,0.0,88.01504516601562,117.0,104.42221069335938,-0.0,1285.806396484375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6035928726196289,0.4038551151752472,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.815100908279419,0.2427911609411239,0.2296627461910247,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8653631806373596,0.292887806892395,0.2047232538461685,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7701094746589661,0.2049351632595062,0.19422647356987,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.82169508934021,0.2486858665943145,1.1176241636276243,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8823547363281,291.0363464355469,1.0,0.4770717322826385,1.0,1.0,0.0,1.0,-2.581174850463867,2.581169605255127,5.356331257644342e-06,1.9934998750686648,0.0,0.0,0.0,92.44979095458984,120.0,104.25274658203124,-0.0,1388.773681640625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6035928726196289,0.4038551151752472,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.815100908279419,0.2427911609411239,0.2296627461910247,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8653631806373596,0.292887806892395,0.2047232538461685,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7701094746589661,0.2049351632595062,0.19422647356987,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.82169508934021,0.2486858665943145,1.1176241636276243,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8823547363281,291.0363464355469,1.0,0.4770717322826385,1.0,1.0,0.0,1.0,-2.581174850463867,2.581169605255127,5.356331257644342e-06,1.9934998750686648,0.0,0.0,0.0,92.44979095458984,120.0,104.25274658203124,-0.0,1388.773681640625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9990000128746032,0.6093183755874634,0.4082944393157959,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8162357211112976,0.2464740723371505,0.2332041263580322,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8652674555778503,0.2959590554237366,0.2069049328565597,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7712507843971252,0.208036333322525,0.1972277015447616,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.821901798248291,0.2515559494495392,1.1308200359344482,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.88116455078125,291.0738220214844,1.0,0.4828147888183594,1.0,1.0,0.0,1.0,-2.612848997116089,2.612843513488769,5.488863280334044e-06,2.018095254898072,0.0,0.0,0.0,94.61456298828124,120.0,104.15941619873048,-0.0,1440.0810546875,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9990000128746032,0.6150243282318115,0.4125629067420959,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8173856139183044,0.2501080930233001,0.2366915047168731,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8652526140213013,0.2989963591098785,0.2090572118759155,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7723897099494934,0.2110763639211654,0.2001638263463974,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8221372365951538,0.2543616890907287,1.143691062927246,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8797912597656,291.1112365722656,1.0,0.4884082973003387,1.0,1.0,0.0,1.0,-2.643749952316284,2.643744468688965,5.619722287519835e-06,2.042089939117432,0.0,0.0,0.0,96.7354507446289,123.0,104.06737518310548,-0.0,1491.2738037109375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6218622922897339,0.4174481332302093,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8188127875328064,0.2544212341308594,0.240822747349739,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.865362823009491,0.3026117384433746,0.2116136103868484,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7737845182418823,0.2146607786417007,0.2036187052726745,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8224833011627197,0.257661759853363,1.1587958335876465,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8780517578125,291.1560974121094,1.0,0.4949446320533752,1.0,1.0,0.0,1.0,-2.679960250854492,2.6799545288085938,5.77502260057372e-06,2.0702059268951416,0.0,0.0,0.0,99.22190856933594,123.0,103.96151733398438,-0.0,1552.66162109375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6264230012893677,0.4205594658851623,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8198018670082092,0.2572748959064483,0.2435518503189087,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8655195236206055,0.3050103187561035,0.2133067846298217,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7747429013252258,0.2170192897319793,0.205888032913208,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8227609992027283,0.2598290741443634,1.1686972379684448,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8768920898437,291.1859741210937,1.0,0.4992058873176574,1.0,1.0,0.0,1.0,-2.703639268875122,2.7036333084106445,5.877721832803218e-06,2.0885910987854004,0.0,0.0,0.0,100.8442611694336,126.0,103.89483642578124,-0.0,1593.6097412109375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.635262668132782,0.4262357950210571,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8218183517456055,0.2627554535865783,0.2487845867872238,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8660233616828918,0.3096319139003753,0.2165636420249939,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7766827344894409,0.2215214073657989,0.2102115154266357,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8234204053878784,0.2639578580856323,1.1875205039978027,291.2401733398437,285.63397216796875,291.300048828125,285.9076538085937,291.298583984375,297.874755859375,291.24371337890625,1.0,0.5072415471076965,1.0,1.0,0.0,1.0,-2.7484805583953857,2.748474597930908,6.074682914913865e-06,2.123406171798706,0.0,0.0,0.0,103.89833068847656,126.0,103.77701568603516,-0.0,1672.86572265625,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,0.6378584504127502,0.4278137981891632,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.822436511516571,0.2643530964851379,0.2503080070018768,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8662211894989014,0.31098273396492,0.2175143361091613,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7772751450538635,0.2228276282548904,0.2114639282226562,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8236455917358398,0.2651538848876953,1.1929641962051392,291.257080078125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8741760253906,291.2606201171875,1.0,0.5095475316047668,1.0,1.0,0.0,1.0,-2.7613985538482666,2.76139235496521,6.132024736871244e-06,2.1334354877471924,0.0,0.0,0.0,104.77217864990234,129.0,103.7456512451172,-0.0,1696.1087646484375,1.0,283.1367492675781,288.4222412109375,285.3411865234375,285.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.041740447670687e-21,-1.0208702238353434e-21,-1.0208702238353434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.9990000128746032,0.6431689262390137,0.4317220747470855,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236389160156,0.8239254355430603,0.2678738832473755,0.2540654242038727,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2848205566406,0.8666812777519226,0.3137308359146118,0.2198510468006134,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.7786924839019775,0.2256824672222137,0.2145420163869857,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233642578125,0.8241626620292664,0.2676593959331512,1.2062923908233645,290.22705078125,285.6200561523437,291.35809326171875,285.9530029296875,291.3566589355469,297.8654479980469,289.8224182128906,1.0,0.5152158141136169,1.0,1.0,0.0,1.0,-2.793139934539795,2.7931337356567383,6.274132374528563e-06,2.158108711242676,0.9953200221061708,0.9953200221061708,0.0,106.94447326660156,129.0,8246.5234375,-0.0,1754.181396484375,1.0,283.1497802734375,290.9429931640625,285.5065612792969,285.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7836804986000061,0.7836915850639343,9.349020757554173e-08,4.153698444366455,4.153687477111816,1.0644273970683573e-05,0.0,0.0,-0.0,3055.608642578125,0.0,16.637271881103516,1871.1011962890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.9990000128746032,0.6344038248062134,0.4430071115493774,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.817797064781189,0.2652299404144287,0.2545627653598785,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287292480469,0.8585454225540161,0.3087435662746429,0.2192634642124176,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.7723110318183899,0.223280444741249,0.2148695439100265,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7441101074219,0.8172479271888733,0.2641116380691528,1.2049717903137207,287.70654296875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5701599121094,1.0,0.5189380049705505,1.0,1.0,0.0,1.0,-2.8054535388946533,2.8054473400115967,6.331075837806566e-06,2.1683108806610107,0.9798436760902404,0.9798436760902404,0.0,110.3614730834961,132.0,12615.8974609375,-0.0,1789.317626953125,1.0,283.1499938964844,287.7401123046875,286.54998779296875,287.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9036195874214172,0.9036216735839844,5.7112501394840385e-08,4.261791706085205,4.261782169342041,9.821149433264509e-06,0.0,0.0,-0.0,2996.36962890625,0.0,22.87459754943848,1894.8702392578125,0.0,0.0,0.2357237637042999,1.0,0.0,3.0,1.0,0.0
12042780,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.9990000128746032,0.6005027294158936,0.4970129430294037,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7768833637237549,0.2534215748310089,0.2453038096427917,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8147357702255249,0.2914392352104187,0.2084637880325317,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.7346258759498596,0.2124375700950622,0.2064579129219055,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7736976146697998,0.2495219111442566,1.1495914459228516,286.1401672363281,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4339294433594,286.1055603027344,1.0,0.5228205919265747,1.0,1.0,0.0,1.0,-2.7696373462677,2.769631147384644,6.171831046231091e-06,2.1412670612335205,0.9742721319198608,0.9742721319198608,0.0,124.11710357666016,120.0,15507.2861328125,-0.0,1799.6910400390625,1.0,283.1499938964844,285.66717529296875,288.4709167480469,289.0910339355469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5604314804077148,1.560435771942139,1.6248030476617714e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3470.3525390625,0.0,116.94781494140624,1895.4366455078125,0.0,0.0,0.3977237641811371,1.0,0.0,3.0,1.0,0.0
12042840,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.9990000128746032,0.6005027294158936,0.4970129430294037,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7768833637237549,0.2534215748310089,0.2453038096427917,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8147357702255249,0.2914392352104187,0.2084637880325317,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.7346258759498596,0.2124375700950622,0.2064579129219055,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7736976146697998,0.2495219111442566,1.1495914459228516,286.1401672363281,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4339294433594,286.1055603027344,1.0,0.5228205919265747,1.0,1.0,0.0,1.0,-2.7696373462677,2.769631147384644,6.171831046231091e-06,2.1412670612335205,0.9742721319198608,0.9742721319198608,0.0,124.11710357666016,120.0,15507.2861328125,-0.0,1799.6910400390625,1.0,283.1499938964844,285.66717529296875,288.4709167480469,289.0910339355469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5604314804077148,1.560435771942139,1.6248030476617714e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3470.3525390625,0.0,116.94781494140624,1895.4366455078125,0.0,0.0,0.3977237641811371,1.0,0.0,3.0,1.0,0.0
12042900,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.9990000128746032,0.5835555195808411,0.5153583288192749,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.7621212601661682,0.2481545805931091,0.2402218282222747,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.7981447577476501,0.2844647765159607,0.203288123011589,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7211993336677551,0.207413837313652,0.2016893774271011,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.7575287222862244,0.2427309602499008,1.1187522411346436,285.7944030761719,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3081359863281,285.7681884765625,1.0,0.5209124684333801,1.0,1.0,0.0,1.0,-2.736581325531006,2.736575126647949,6.025753009453183e-06,2.115882635116577,0.9722352027893066,0.9722352027893066,0.0,128.4219970703125,120.0,16254.986328125,-0.0,1769.727294921875,1.0,283.1499938964844,285.2674865722656,289.367431640625,290.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0479148030281066,1.0,0.0,0.0,1.9109946489334104,1.9110009670257568,2.436759984902892e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3729.970947265625,0.0,214.8944702148437,1895.4371337890625,0.0,0.0,0.4817237555980682,1.0,0.0,3.0,1.0,0.0
12042960,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.9941294193267822,0.5680464506149292,0.5182948112487793,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.7502097487449646,0.2437086701393127,0.2358329445123672,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.7842701077461243,0.2787698805332184,0.1990251392126083,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.7092108130455017,0.2030248045921325,0.1974382102489471,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.7442892789840698,0.2367718070745468,1.091148853302002,285.5469055175781,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2333679199219,285.5277709960937,1.0,0.5169851779937744,1.0,1.0,0.0,1.0,-2.691676616668701,2.691670656204224,5.830659574712627e-06,2.081657886505127,0.968902587890625,0.968902587890625,0.0,131.68336486816406,108.0,16645.712890625,-0.0,1717.884033203125,1.0,283.1499938964844,284.98211669921875,290.2460632324219,290.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,1714.128173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2059148252010345,1.0,0.0,0.0,2.231595039367676,2.2316036224365234,3.322952579765115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.37109375,0.0,342.4204406738281,1895.4371337890625,0.0,0.0,0.5619651079177856,1.0,0.0,3.0,1.0,0.0
12043020,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.975747048854828,0.5494635105133057,0.4983151257038116,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7371233701705933,0.2372095882892608,0.2291257232427597,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.7686285972595215,0.270484983921051,0.1926848739385604,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.69370436668396,0.196203202009201,0.1905486434698104,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7283689379692078,0.2272055447101593,1.045607089996338,285.2450561523437,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1528015136719,285.2353210449219,1.0,0.5044130682945251,1.0,1.0,0.0,1.0,-2.5887491703033447,2.5887436866760254,5.392108505475335e-06,2.0014822483062744,0.9612101316452026,0.9612101316452026,0.0,132.68679809570312,96.0,16838.234375,-0.0,1576.1224365234375,1.0,283.1499938964844,284.6397705078125,290.56512451171875,291.78924560546875,293.1499938964844,293.1499938964844,283.1499938964844,7828.9248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256639719009399,1.0,0.0,0.0,2.7365145683288574,2.736527442932129,4.996763891540468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.751953125,0.0,632.6060180664062,1895.4371337890625,0.0,592.2551879882812,0.6841349005699158,1.0,0.0,3.0,1.0,0.0
12043080,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.975747048854828,0.5494635105133057,0.4983151257038116,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7371233701705933,0.2372095882892608,0.2291257232427597,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.7686285972595215,0.270484983921051,0.1926848739385604,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.69370436668396,0.196203202009201,0.1905486434698104,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7283689379692078,0.2272055447101593,1.045607089996338,285.2450561523437,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1528015136719,285.2353210449219,1.0,0.5044130682945251,1.0,1.0,0.0,1.0,-2.5887491703033447,2.5887436866760254,5.392108505475335e-06,2.0014822483062744,0.9612101316452026,0.9612101316452026,0.0,132.68679809570312,96.0,16838.234375,-0.0,1576.1224365234375,1.0,283.1499938964844,284.6397705078125,290.56512451171875,291.78924560546875,293.1499938964844,293.1499938964844,283.1499938964844,7828.9248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256639719009399,1.0,0.0,0.0,2.7365145683288574,2.736527442932129,4.996763891540468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.751953125,0.0,632.6060180664062,1895.4371337890625,0.0,592.2551879882812,0.6841349005699158,1.0,0.0,3.0,1.0,0.0
12043140,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.9759299755096436,0.5439226627349854,0.4922959208488464,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.7374296188354492,0.2349048405885696,0.2265241146087646,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7685782313346863,0.2674314379692077,0.1902049779891967,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.6931081414222717,0.1935792118310928,0.1876791715621948,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.7270068526268005,0.2233384996652603,1.0261071920394895,285.15020751953125,285.65020751953125,291.6492919921875,286.1816711425781,291.6476745605469,297.121826171875,285.14312744140625,1.0,0.4968617260456085,1.0,1.0,0.0,1.0,-2.5485167503356934,2.548511505126953,5.225323093327461e-06,1.9701257944107056,0.9568002223968506,0.9568002223968506,0.0,129.0797119140625,96.0,16878.8828125,-0.0,1505.7864990234375,1.0,283.1499938964844,284.53009033203125,290.2314453125,291.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,10895.3798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223376393318176,1.0,0.0,0.0,2.9502391815185547,2.950254440307617,5.807748379993427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.16357421875,0.0,793.750732421875,1895.4371337890625,0.0,1060.1219482421875,0.733083188533783,1.0,0.0,3.0,1.0,0.0
12043200,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.979675590991974,0.5403092503547668,0.4884421229362488,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7403283715248108,0.2334276735782623,0.2247505784034729,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.7714933753013611,0.2653550207614898,0.188463032245636,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.6954413056373596,0.1917829066514969,0.1856219619512558,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.728446364402771,0.2205779254436493,1.01178777217865,285.0938415527344,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.10284423828125,285.08868408203125,1.0,0.4902022182941437,1.0,1.0,0.0,1.0,-2.519974946975708,2.519969940185547,5.108631285111187e-06,1.947892546653748,0.9522684216499328,0.9522684216499328,0.0,124.6627960205078,84.0,16888.5625,-0.0,1449.0732421875,1.0,283.1499938964844,284.4648132324219,289.90704345703125,291.2586669921875,293.1499938964844,293.1499938964844,283.1499938964844,13084.0087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681976914405823,1.0,0.0,0.0,3.090596437454224,3.0906131267547607,6.373498990797088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.7646484375,0.0,913.484130859375,1895.4371337890625,0.0,1369.386962890625,0.7698616981506348,1.0,0.0,3.0,1.0,0.0
12043260,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9940758347511292,0.5345079302787781,0.4823481440544128,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.753065288066864,0.2314800173044204,0.2221309244632721,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7848234176635742,0.2621348798274994,0.1856434494256973,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7072093486785889,0.1890784353017807,0.1823054105043411,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7377780079841614,0.2160560190677642,0.9875526428222656,285.0135192871094,285.71588134765625,291.75665283203125,286.2663269042969,291.7550048828125,297.0790710449219,285.0107421875,1.0,0.4759882688522339,1.0,1.0,0.0,1.0,-2.4730000495910645,2.472995042800904,4.9195582505490165e-06,1.9113316535949707,0.942449688911438,0.942449688911438,0.0,112.96522521972656,72.0,16919.25390625,-0.0,1339.546630859375,1.0,283.1499938964844,284.36871337890625,289.402587890625,290.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,17274.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898033022880554,1.0,0.0,0.0,3.330209255218506,3.330228805541992,7.40007919830532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.63818359375,0.0,1146.0758056640625,1895.4371337890625,0.0,1531.2305908203125,0.8281105756759644,1.0,0.0,3.0,1.0,0.0
12043320,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9940758347511292,0.5345079302787781,0.4823481440544128,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.753065288066864,0.2314800173044204,0.2221309244632721,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7848234176635742,0.2621348798274994,0.1856434494256973,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7072093486785889,0.1890784353017807,0.1823054105043411,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7377780079841614,0.2160560190677642,0.9875526428222656,285.0135192871094,285.71588134765625,291.75665283203125,286.2663269042969,291.7550048828125,297.0790710449219,285.0107421875,1.0,0.4759882688522339,1.0,1.0,0.0,1.0,-2.4730000495910645,2.472995042800904,4.9195582505490165e-06,1.9113316535949707,0.942449688911438,0.942449688911438,0.0,112.96522521972656,72.0,16919.25390625,-0.0,1339.546630859375,1.0,283.1499938964844,284.36871337890625,289.402587890625,290.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,17274.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898033022880554,1.0,0.0,0.0,3.330209255218506,3.330228805541992,7.40007919830532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.63818359375,0.0,1146.0758056640625,1895.4371337890625,0.0,1531.2305908203125,0.8281105756759644,1.0,0.0,3.0,1.0,0.0
12043380,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.5316609740257263,0.4615962505340576,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.768664538860321,0.2306441217660904,0.2207573056221008,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8005688190460205,0.2599275112152099,0.1836983859539032,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7206147313117981,0.1874446868896484,0.1801836490631103,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.749649703502655,0.212842509150505,0.9701719880104064,284.9638366699219,285.7388000488281,291.8299865722656,286.32421875,291.82830810546875,297.07080078125,284.96173095703125,1.0,0.4614450633525848,1.0,1.0,0.0,1.0,-2.422091007232666,2.422086238861084,4.719501248473534e-06,1.872091293334961,0.93192458152771,0.93192458152771,0.0,102.05519104003906,60.0,16861.26171875,-0.0,1231.644775390625,1.0,283.1499938964844,284.3080749511719,289.2173767089844,290.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,20534.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639707684516907,1.0,0.0,0.0,3.488723039627075,3.4887444972991943,8.121313044284761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.087890625,0.0,1321.94970703125,1895.4371337890625,0.0,1338.851806640625,0.8669825196266174,1.0,0.0,3.0,1.0,0.0
12043440,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.5316609740257263,0.4615962505340576,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.768664538860321,0.2306441217660904,0.2207573056221008,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8005688190460205,0.2599275112152099,0.1836983859539032,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7206147313117981,0.1874446868896484,0.1801836490631103,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.749649703502655,0.212842509150505,0.9701719880104064,284.9638366699219,285.7388000488281,291.8299865722656,286.32421875,291.82830810546875,297.07080078125,284.96173095703125,1.0,0.4614450633525848,1.0,1.0,0.0,1.0,-2.422091007232666,2.422086238861084,4.719501248473534e-06,1.872091293334961,0.93192458152771,0.93192458152771,0.0,102.05519104003906,60.0,16861.26171875,-0.0,1231.644775390625,1.0,283.1499938964844,284.3080749511719,289.2173767089844,290.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,20534.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639707684516907,1.0,0.0,0.0,3.488723039627075,3.4887444972991943,8.121313044284761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.087890625,0.0,1321.94970703125,1895.4371337890625,0.0,1338.851806640625,0.8669825196266174,1.0,0.0,3.0,1.0,0.0
12043500,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.532689094543457,0.4464026093482971,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7769408822059631,0.2304863482713699,0.2203728258609771,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8085595369338989,0.2590296268463135,0.1829123497009277,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7271922826766968,0.1868822276592254,0.1794178485870361,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7560469508171082,0.2115798890590667,0.9632636904716492,284.942138671875,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.0713195800781,284.94000244140625,1.0,0.4537530243396759,1.0,1.0,0.0,1.0,-2.3917877674102783,2.3917829990386963,4.602216449711705e-06,1.8486039638519287,0.9266030192375184,0.9266030192375184,0.0,96.99925231933594,60.0,16791.78515625,-0.0,1176.369873046875,1.0,283.1499938964844,284.2821350097656,289.2073059082031,290.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,22047.9453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470996737480164,1.0,0.0,0.0,3.553248167037964,3.5532703399658203,8.424504471804539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.287109375,0.0,1399.381591796875,1895.4371337890625,0.0,1220.924560546875,0.8801807165145874,1.0,0.0,3.0,1.0,0.0
12043560,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5352319478988647,0.4296038150787353,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7868713736534119,0.2304673641920089,0.2201194763183593,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8176104426383972,0.2582380771636963,0.1821988224983215,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7350383400917053,0.1864556223154068,0.1787806898355484,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7640683650970459,0.2105111926794052,0.9572396874427797,284.92578125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.06939697265625,284.924072265625,1.0,0.4459283053874969,1.0,1.0,0.0,1.0,-2.3624422550201416,2.3624377250671387,4.490075752983103e-06,1.8258448839187624,0.9207091331481934,0.9207091331481934,0.0,91.71360778808594,63.0,16706.140625,-0.0,1121.793701171875,1.0,283.1499938964844,284.2637939453125,289.2300109863281,290.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,23101.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313686966896057,1.0,0.0,0.0,3.5914554595947266,3.5914785861968994,8.606652954767924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.263427734375,0.0,1447.6668701171875,1895.4371337890625,0.0,1116.9937744140625,0.8925926089286804,1.0,0.0,3.0,1.0,0.0
12043620,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.540322482585907,0.4127180576324463,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7976687550544739,0.2306345105171203,0.220036044716835,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8267654776573181,0.2573109567165375,0.1813882738351822,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7434880137443542,0.1860633045434951,0.1781708151102066,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7725935578346252,0.2092974334955215,0.950590431690216,284.90777587890625,285.7408447265625,291.95318603515625,286.42144775390625,291.9514465332031,297.076171875,284.90679931640625,1.0,0.4384163320064544,1.0,1.0,0.0,1.0,-2.332345485687256,2.332341194152832,4.376200195110869e-06,1.802299976348877,0.9131454229354858,0.9131454229354858,0.0,86.55563354492188,63.0,16641.8125,-0.0,1068.1512451171875,1.0,283.1499938964844,284.2427062988281,289.291748046875,290.4091796875,293.1499938964844,293.1499938964844,283.1499938964844,24679.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141592860221863,1.0,0.0,0.0,3.644191026687622,3.644214868545532,8.861262017489935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.385498046875,0.0,1516.8485107421875,1895.4371337890625,0.0,1010.4616088867188,0.9031329154968262,1.0,0.0,3.0,1.0,0.0
12043680,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.5429668426513672,0.4063613712787628,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8019787073135376,0.2307734191417694,0.2200787961483001,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8302890062332153,0.2569219768047333,0.1810565739870071,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7468698620796204,0.1859362870454788,0.1779637932777404,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.775912344455719,0.2087805718183517,0.947881281375885,284.9034118652344,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.085205078125,284.9027404785156,1.0,0.4355132281780243,1.0,1.0,0.0,1.0,-2.3208556175231934,2.3208510875701904,4.333196102379588e-06,1.7933475971221924,0.9090738892555236,0.9090738892555236,0.0,84.65779113769531,66.0,16620.5234375,-0.0,1048.2850341796875,1.0,283.1499938964844,284.2373046875,289.3271179199219,290.4397888183594,293.1499938964844,293.1499938964844,283.1499938964844,25184.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080673336982727,1.0,0.0,0.0,3.6564207077026367,3.656444787979126,8.920837331061193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.623046875,0.0,1534.2144775390625,1895.4371337890625,0.0,974.64404296875,0.9092641472816468,1.0,0.0,3.0,1.0,0.0
12043740,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.5508103370666504,0.3915451765060425,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8124953508377075,0.2313842475414276,0.2204549908638,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8386892676353455,0.2558507919311523,0.1801715195178985,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7552680373191833,0.1857052147388458,0.1775493621826172,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7836780548095703,0.2073241919279098,0.940412700176239,284.89453125,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.12371826171875,284.8944091796875,1.0,0.4286248385906219,1.0,1.0,0.0,1.0,-2.2929673194885254,2.2929630279541016,4.229750174999936e-06,1.771620273590088,0.8972417712211609,0.8972417712211609,0.0,80.30152130126953,69.0,16602.748046875,-0.0,1001.791259765625,1.0,283.1499938964844,284.2239990234375,289.4423522949219,290.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,26943.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970498323440552,1.0,0.0,0.0,3.695714712142944,3.695739269256592,9.113603596233588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.955810546875,0.0,1591.7701416015625,1895.4371337890625,0.0,912.5061645507812,0.9138893485069276,1.0,0.0,3.0,1.0,0.0
12043800,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.5508103370666504,0.3915451765060425,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8124953508377075,0.2313842475414276,0.2204549908638,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8386892676353455,0.2558507919311523,0.1801715195178985,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7552680373191833,0.1857052147388458,0.1775493621826172,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7836780548095703,0.2073241919279098,0.940412700176239,284.89453125,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.12371826171875,284.8944091796875,1.0,0.4286248385906219,1.0,1.0,0.0,1.0,-2.2929673194885254,2.2929630279541016,4.229750174999936e-06,1.771620273590088,0.8972417712211609,0.8972417712211609,0.0,80.30152130126953,69.0,16602.748046875,-0.0,1001.791259765625,1.0,283.1499938964844,284.2239990234375,289.4423522949219,290.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,26943.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970498323440552,1.0,0.0,0.0,3.695714712142944,3.695739269256592,9.113603596233588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.955810546875,0.0,1591.7701416015625,1895.4371337890625,0.0,912.5061645507812,0.9138893485069276,1.0,0.0,3.0,1.0,0.0
