time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043860,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.5568633079528809,0.3828135728836059,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8191339373588562,0.232227548956871,0.2211178541183471,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8436496257781982,0.2549835741519928,0.1794740557670593,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7606546878814697,0.1856816262006759,0.1774010062217712,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7880632281303406,0.206172376871109,0.9345463514328004,284.9047241210937,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1534729003906,284.9053649902344,1.0,0.4244127571582794,1.0,1.0,0.0,1.0,-2.275204658508301,2.275200605392456,4.1645480450824834e-06,1.757779836654663,0.8855445981025696,0.8855445981025696,0.0,77.76075744628906,72.0,16607.435546875,-0.0,973.6220703125,1.0,283.1499938964844,284.23345947265625,289.5413513183594,290.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,27326.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945498943328857,1.0,0.0,0.0,3.661424398422241,3.6614487171173096,8.945269200921757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.71630859375,0.0,1555.87158203125,1895.4371337890625,0.0,898.9075317382812,0.9060370922088624,1.0,0.0,3.0,1.0,0.0
12043920,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.5568633079528809,0.3828135728836059,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8191339373588562,0.232227548956871,0.2211178541183471,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8436496257781982,0.2549835741519928,0.1794740557670593,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7606546878814697,0.1856816262006759,0.1774010062217712,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7880632281303406,0.206172376871109,0.9345463514328004,284.9047241210937,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1534729003906,284.9053649902344,1.0,0.4244127571582794,1.0,1.0,0.0,1.0,-2.275204658508301,2.275200605392456,4.1645480450824834e-06,1.757779836654663,0.8855445981025696,0.8855445981025696,0.0,77.76075744628906,72.0,16607.435546875,-0.0,973.6220703125,1.0,283.1499938964844,284.23345947265625,289.5413513183594,290.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,27326.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945498943328857,1.0,0.0,0.0,3.661424398422241,3.6614487171173096,8.945269200921757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.71630859375,0.0,1555.87158203125,1895.4371337890625,0.0,898.9075317382812,0.9060370922088624,1.0,0.0,3.0,1.0,0.0
12043980,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.5613226294517517,0.3787218034267425,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.822940468788147,0.2332709729671478,0.2220206558704376,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8457373976707458,0.2542998194694519,0.1789402812719345,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.763452410697937,0.1858278065919876,0.1774648874998092,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7896440029144287,0.2052366733551025,0.92997545003891,284.92633056640625,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1759338378906,284.92755126953125,1.0,0.4222439229488373,1.0,1.0,0.0,1.0,-2.2653136253356934,2.2653095722198486,4.128478394704871e-06,1.7500760555267334,0.8741169571876526,0.8741169571876526,0.0,76.54053497314453,75.0,16645.58984375,-0.0,958.861572265625,1.0,283.1499938964844,284.25537109375,289.6186218261719,290.7418212890625,293.1499938964844,293.1499938964844,283.1499938964844,27085.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959051251411438,1.0,0.0,0.0,3.59503436088562,3.595057964324951,8.62381455135619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.320556640625,0.0,1480.8731689453125,1895.4371337890625,0.0,906.2559204101562,0.8905552625656128,1.0,0.0,3.0,1.0,0.0
12044040,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.5613226294517517,0.3787218034267425,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.822940468788147,0.2332709729671478,0.2220206558704376,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8457373976707458,0.2542998194694519,0.1789402812719345,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.763452410697937,0.1858278065919876,0.1774648874998092,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7896440029144287,0.2052366733551025,0.92997545003891,284.92633056640625,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1759338378906,284.92755126953125,1.0,0.4222439229488373,1.0,1.0,0.0,1.0,-2.2653136253356934,2.2653095722198486,4.128478394704871e-06,1.7500760555267334,0.8741169571876526,0.8741169571876526,0.0,76.54053497314453,75.0,16645.58984375,-0.0,958.861572265625,1.0,283.1499938964844,284.25537109375,289.6186218261719,290.7418212890625,293.1499938964844,293.1499938964844,283.1499938964844,27085.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959051251411438,1.0,0.0,0.0,3.59503436088562,3.595057964324951,8.62381455135619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.320556640625,0.0,1480.8731689453125,1895.4371337890625,0.0,906.2559204101562,0.8905552625656128,1.0,0.0,3.0,1.0,0.0
12044100,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9990000128746032,0.5630796551704407,0.3780960142612457,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8239718079566956,0.2338559031486511,0.2225470244884491,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8458600044250488,0.2540180087089538,0.1787257939577102,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7640089988708496,0.1859526932239532,0.1775611788034439,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7895210385322571,0.2048217356204986,0.9280174970626832,284.94158935546875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1844177246094,284.9431457519531,1.0,0.4217697978019714,1.0,1.0,0.0,1.0,-2.262698173522949,2.2626938819885254,4.118971901334589e-06,1.7480411529541016,0.868751049041748,0.868751049041748,0.0,76.32202911376953,75.0,16669.873046875,-0.0,955.3798828125,1.0,283.1499938964844,284.27166748046875,289.65093994140625,290.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,26680.052734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596979022026062,1.0,0.0,0.0,3.546541690826416,3.546564817428589,8.392732979700668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.576171875,0.0,1426.02734375,1895.4371337890625,0.0,912.1182250976562,0.881942093372345,1.0,0.0,3.0,1.0,0.0
12044160,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.5645644664764404,0.3782740235328674,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8245088458061218,0.2344782650470733,0.2231185436248779,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8454585075378418,0.2537727952003479,0.1785439401865005,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7640810608863831,0.1861073970794677,0.1776952296495437,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7888715267181396,0.2044331729412078,0.9262291789054872,284.9560852050781,285.8147888183594,292.2699890136719,286.6709899902344,292.2681884765625,297.1913146972656,284.9576416015625,1.0,0.4216391146183014,1.0,1.0,0.0,1.0,-2.261390924453736,2.26138687133789,4.114228886464844e-06,1.747026443481445,0.8630849123001099,0.8630849123001099,0.0,76.32301330566406,78.0,16710.986328125,-0.0,954.0673828125,1.0,283.1499938964844,284.28594970703125,289.6809997558594,290.8114318847656,293.1499938964844,293.1499938964844,283.1499938964844,26475.013671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980561971664429,1.0,0.0,0.0,3.5106968879699707,3.5107195377349854,8.223940426432819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.263427734375,0.0,1387.0577392578125,1895.4371337890625,0.0,918.034423828125,0.8708000779151917,1.0,0.0,3.0,1.0,0.0
12044220,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.566835343837738,0.3806127905845642,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8243677616119385,0.2358212023973465,0.2243745774030685,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8433807492256165,0.2533810138702392,0.1782630831003189,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7630333304405212,0.1864928752183914,0.1780557632446289,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7862738370895386,0.2037170231342315,0.9230304956436156,284.9917907714844,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2008972167969,284.99365234375,1.0,0.4222191572189331,1.0,1.0,0.0,1.0,-2.261959314346313,2.2619552612304688,4.1163098103425e-06,1.7474782466888428,0.8525456190109253,0.8525456190109253,0.0,76.86634063720703,81.0,16797.240234375,-0.0,956.7349243164062,1.0,283.1499938964844,284.3228454589844,289.7371520996094,290.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,25643.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998137593269348,1.0,0.0,0.0,3.416762113571167,3.416783809661865,7.789736855556839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.51611328125,0.0,1286.33251953125,1895.4371337890625,0.0,927.7634887695312,0.848742663860321,1.0,0.0,3.0,1.0,0.0
12044280,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.566835343837738,0.3806127905845642,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8243677616119385,0.2358212023973465,0.2243745774030685,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8433807492256165,0.2533810138702392,0.1782630831003189,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7630333304405212,0.1864928752183914,0.1780557632446289,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7862738370895386,0.2037170231342315,0.9230304956436156,284.9917907714844,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2008972167969,284.99365234375,1.0,0.4222191572189331,1.0,1.0,0.0,1.0,-2.261959314346313,2.2619552612304688,4.1163098103425e-06,1.7474782466888428,0.8525456190109253,0.8525456190109253,0.0,76.86634063720703,81.0,16797.240234375,-0.0,956.7349243164062,1.0,283.1499938964844,284.3228454589844,289.7371520996094,290.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,25643.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998137593269348,1.0,0.0,0.0,3.416762113571167,3.416783809661865,7.789736855556839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.51611328125,0.0,1286.33251953125,1895.4371337890625,0.0,927.7634887695312,0.848742663860321,1.0,0.0,3.0,1.0,0.0
12044340,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.5682882070541382,0.3850599229335785,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8229729533195496,0.2372827380895614,0.2257649153470993,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8400207757949829,0.2531107068061828,0.1780829727649688,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7607681155204773,0.1869672983884811,0.1785227954387664,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7823441624641418,0.2030675262212753,0.9202380776405334,285.0321960449219,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2059020996094,285.0343017578125,1.0,0.4237053394317627,1.0,1.0,0.0,1.0,-2.2659595012664795,2.265955209732056,4.130872639507288e-06,1.7506046295166016,0.8425946831703186,0.8425946831703186,0.0,77.99552917480469,84.0,16899.3828125,-0.0,965.1348876953124,1.0,283.1499938964844,284.3647155761719,289.7925720214844,290.9356994628906,293.1499938964844,293.1499938964844,283.1499938964844,24677.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011196970939636,1.0,0.0,0.0,3.318366050720215,3.3183867931365967,7.347539394686464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.294921875,0.0,1185.565185546875,1895.4371337890625,0.0,935.052978515625,0.8255940079689026,1.0,0.0,3.0,1.0,0.0
12044400,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.5682882070541382,0.3850599229335785,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8229729533195496,0.2372827380895614,0.2257649153470993,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8400207757949829,0.2531107068061828,0.1780829727649688,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7607681155204773,0.1869672983884811,0.1785227954387664,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7823441624641418,0.2030675262212753,0.9202380776405334,285.0321960449219,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2059020996094,285.0343017578125,1.0,0.4237053394317627,1.0,1.0,0.0,1.0,-2.2659595012664795,2.265955209732056,4.130872639507288e-06,1.7506046295166016,0.8425946831703186,0.8425946831703186,0.0,77.99552917480469,84.0,16899.3828125,-0.0,965.1348876953124,1.0,283.1499938964844,284.3647155761719,289.7925720214844,290.9356994628906,293.1499938964844,293.1499938964844,283.1499938964844,24677.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011196970939636,1.0,0.0,0.0,3.318366050720215,3.3183867931365967,7.347539394686464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.294921875,0.0,1185.565185546875,1895.4371337890625,0.0,935.052978515625,0.8255940079689026,1.0,0.0,3.0,1.0,0.0
12044460,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9990000128746032,0.5690378546714783,0.3910573124885559,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8207162022590637,0.2388524562120437,0.2272737920284271,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8358240723609924,0.2529524862766266,0.1779930591583252,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7576931715011597,0.187520146369934,0.1790805011987686,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7775258421897888,0.2024760991334915,0.9177812933921814,285.0764465332031,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2073974609375,285.0787353515625,1.0,0.4258800745010376,1.0,1.0,0.0,1.0,-2.272584915161133,2.272580862045288,4.155042915954255e-06,1.7557764053344729,0.8333172798156738,0.8333172798156738,0.0,79.57413482666016,87.0,17013.455078125,-0.0,977.9793701171876,1.0,283.1499938964844,284.4105529785156,289.8491516113281,290.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,23628.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022957563400269,1.0,0.0,0.0,3.2187068462371826,3.218726634979248,6.912834464856132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.938720703125,0.0,1088.5419921875,1895.4371337890625,0.0,941.6590576171876,0.802096962928772,1.0,0.0,3.0,1.0,0.0
12044520,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9990000128746032,0.5690378546714783,0.3910573124885559,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8207162022590637,0.2388524562120437,0.2272737920284271,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8358240723609924,0.2529524862766266,0.1779930591583252,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7576931715011597,0.187520146369934,0.1790805011987686,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7775258421897888,0.2024760991334915,0.9177812933921814,285.0764465332031,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2073974609375,285.0787353515625,1.0,0.4258800745010376,1.0,1.0,0.0,1.0,-2.272584915161133,2.272580862045288,4.155042915954255e-06,1.7557764053344729,0.8333172798156738,0.8333172798156738,0.0,79.57413482666016,87.0,17013.455078125,-0.0,977.9793701171876,1.0,283.1499938964844,284.4105529785156,289.8491516113281,290.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,23628.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022957563400269,1.0,0.0,0.0,3.2187068462371826,3.218726634979248,6.912834464856132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.938720703125,0.0,1088.5419921875,1895.4371337890625,0.0,941.6590576171876,0.802096962928772,1.0,0.0,3.0,1.0,0.0
12044580,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.9990000128746032,0.5691739320755005,0.398162841796875,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8179066181182861,0.2405244410037994,0.2288912832736969,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8311349749565125,0.252899706363678,0.1779857873916626,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7541376352310181,0.18814517557621,0.1797187030315399,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7721845507621765,0.2019406408071518,0.9156284928321838,285.1239318847656,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20635986328125,285.1263427734375,1.0,0.4285765886306762,1.0,1.0,0.0,1.0,-2.281233549118042,2.2812294960021973,4.186698788544163e-06,1.7625232934951782,0.8247907757759094,0.8247907757759094,0.0,81.49690246582031,90.0,17136.326171875,-0.0,994.3152465820312,1.0,283.1499938964844,284.459716796875,289.9068298339844,291.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,22526.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036158204078674,1.0,0.0,0.0,3.119860410690308,3.119879007339477,6.494767603726359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.276123046875,0.0,997.259033203125,1895.4371337890625,0.0,949.1207885742188,0.7787307500839233,1.0,0.0,3.0,1.0,0.0
12044640,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.9990000128746032,0.5691739320755005,0.398162841796875,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8179066181182861,0.2405244410037994,0.2288912832736969,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8311349749565125,0.252899706363678,0.1779857873916626,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7541376352310181,0.18814517557621,0.1797187030315399,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7721845507621765,0.2019406408071518,0.9156284928321838,285.1239318847656,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20635986328125,285.1263427734375,1.0,0.4285765886306762,1.0,1.0,0.0,1.0,-2.281233549118042,2.2812294960021973,4.186698788544163e-06,1.7625232934951782,0.8247907757759094,0.8247907757759094,0.0,81.49690246582031,90.0,17136.326171875,-0.0,994.3152465820312,1.0,283.1499938964844,284.459716796875,289.9068298339844,291.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,22526.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036158204078674,1.0,0.0,0.0,3.119860410690308,3.119879007339477,6.494767603726359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.276123046875,0.0,997.259033203125,1895.4371337890625,0.0,949.1207885742188,0.7787307500839233,1.0,0.0,3.0,1.0,0.0
12044700,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.9990000128746032,0.5690346956253052,0.4020225703716278,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8163667917251587,0.2413976341485977,0.2297379374504089,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.828683078289032,0.2529111504554748,0.1780106276273727,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7522584795951843,0.1884834766387939,0.1800652146339416,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7694074511528015,0.2016940116882324,0.9146590828895568,285.1502685546875,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2051696777344,285.1529846191406,1.0,0.4300793409347534,1.0,1.0,0.0,1.0,-2.286168098449707,2.286163806915283,4.204815013508778e-06,1.766371488571167,0.8210063576698303,0.8210063576698303,0.0,82.56149291992188,90.0,17193.0078125,-0.0,1003.5609130859376,1.0,283.1499938964844,284.48785400390625,289.93560791015625,291.0965576171875,293.1499938964844,293.1499938964844,283.1499938964844,21823.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043511629104614,1.0,0.0,0.0,3.063372850418091,3.0633909702301025,6.261711291699612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.032470703125,0.0,946.9779052734376,1895.4371337890625,0.0,953.298583984375,0.7680912613868713,1.0,0.0,3.0,1.0,0.0
12044760,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.9990000128746032,0.5687654614448547,0.4060343205928802,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8147727847099304,0.2422954589128494,0.2306110858917236,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.8261958956718445,0.2529472410678863,0.178055390715599,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7503501176834106,0.1888387352228164,0.1804307103157043,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7666036486625671,0.2014619708061218,0.9137679934501648,285.1741027832031,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2037048339844,285.1766052246094,1.0,0.4316681027412414,1.0,1.0,0.0,1.0,-2.2914578914642334,2.2914535999298096,4.224280473863473e-06,1.7704960107803345,0.8170884847640991,0.8170884847640991,0.0,83.68264770507812,93.0,17265.7421875,-0.0,1013.4351806640624,1.0,283.1499938964844,284.5116271972656,289.9648132324219,291.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,21388.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051863431930542,1.0,0.0,0.0,3.0232725143432617,3.0232901573181152,6.0988497807557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.00146484375,0.0,912.7095947265624,1895.4371337890625,0.0,958.0621337890624,0.7558206915855408,1.0,0.0,3.0,1.0,0.0
12044820,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9990000128746032,0.5681264996528625,0.4123641550540924,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8122760057449341,0.2437067627906799,0.231983482837677,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.8223736882209778,0.2530483603477478,0.1781564950942993,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.7474282383918762,0.1894104778766632,0.1810180097818374,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.762333333492279,0.2011376321315765,0.912546455860138,285.21490478515625,285.7662658691406,292.6924133300781,286.99981689453125,292.69061279296875,297.2010803222656,285.21759033203125,1.0,0.4342204928398132,1.0,1.0,0.0,1.0,-2.3000688552856445,2.3000648021698,4.256065949448384e-06,1.7772088050842283,0.8121002316474915,0.8121002316474915,0.0,85.47991180419922,93.0,17363.158203125,-0.0,1029.490478515625,1.0,283.1499938964844,284.55426025390625,290.00848388671875,291.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,20425.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065155863761902,1.0,0.0,0.0,2.9474899768829346,2.947506904602051,5.796929940515838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.53857421875,0.0,849.353271484375,1895.4371337890625,0.0,965.6842041015624,0.7406567335128784,1.0,0.0,3.0,1.0,0.0
12044880,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9990000128746032,0.5678662061691284,0.4144073128700256,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8114778995513916,0.2441632449626922,0.2324287593364715,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.8211638331413269,0.2530906498432159,0.1781971156597137,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7465095520019531,0.1895982772111892,0.1812118142843246,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.7609937191009521,0.2010418474674224,0.9121970534324646,285.2265930175781,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2001953125,285.2291564941406,1.0,0.4350567162036896,1.0,1.0,0.0,1.0,-2.302919864654541,2.302915573120117,4.266617452231003e-06,1.7794311046600342,0.8102734088897705,0.8102734088897705,0.0,86.0675277709961,96.0,17399.974609375,-0.0,1034.801513671875,1.0,283.1499938964844,284.5658569335937,290.0224304199219,291.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,20224.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069807410240173,1.0,0.0,0.0,2.929860115051269,2.929876804351806,5.72779015328706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.8759765625,0.0,835.1751708984375,1895.4371337890625,0.0,968.36279296875,0.7365684509277344,1.0,0.0,3.0,1.0,0.0
12044940,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9990000128746032,0.5664486885070801,0.4231191277503967,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8080976009368896,0.2461066544055938,0.2343298196792602,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8160892724990845,0.253302663564682,0.1783968955278396,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.7427046298980713,0.1904060989618301,0.1820494532585144,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.7554666996002197,0.2006651163101196,0.9108705520629884,285.2723388671875,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.1964111328125,285.2746887207031,1.0,0.4386676251888275,1.0,1.0,0.0,1.0,-2.3153207302093506,2.3153164386749268,4.312670625949977e-06,1.7890970706939695,0.8042317032814026,0.8042317032814026,0.0,88.60972595214844,99.0,17562.96484375,-0.0,1057.990478515625,1.0,283.1499938964844,284.61053466796875,290.0807189941406,291.2652587890625,293.1499938964844,293.1499938964844,283.1499938964844,19624.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091923713684082,1.0,0.0,0.0,2.86777925491333,2.867795467376709,5.487629550771089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.5107421875,0.0,787.1226196289062,1895.4371337890625,0.0,981.1820678710938,0.7222921252250671,1.0,0.0,3.0,1.0,0.0
12045000,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9990000128746032,0.5664486885070801,0.4231191277503967,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8080976009368896,0.2461066544055938,0.2343298196792602,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8160892724990845,0.253302663564682,0.1783968955278396,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.7427046298980713,0.1904060989618301,0.1820494532585144,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.7554666996002197,0.2006651163101196,0.9108705520629884,285.2723388671875,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.1964111328125,285.2746887207031,1.0,0.4386676251888275,1.0,1.0,0.0,1.0,-2.3153207302093506,2.3153164386749268,4.312670625949977e-06,1.7890970706939695,0.8042317032814026,0.8042317032814026,0.0,88.60972595214844,99.0,17562.96484375,-0.0,1057.990478515625,1.0,283.1499938964844,284.61053466796875,290.0807189941406,291.2652587890625,293.1499938964844,293.1499938964844,283.1499938964844,19624.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091923713684082,1.0,0.0,0.0,2.86777925491333,2.867795467376709,5.487629550771089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.5107421875,0.0,787.1226196289062,1895.4371337890625,0.0,981.1820678710938,0.7222921252250671,1.0,0.0,3.0,1.0,0.0
12045060,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.9990000128746032,0.5644577145576477,0.4320685267448425,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8046574592590332,0.2481084167957306,0.2362923473119735,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8109562993049622,0.2535623610019684,0.1786350905895233,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.7389678955078125,0.1912466585636139,0.1829244941473007,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.7500712871551514,0.2003201991319656,0.9097079038619996,285.3143920898437,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1912841796875,285.31658935546875,1.0,0.442438006401062,1.0,1.0,0.0,1.0,-2.328368902206421,2.328364610671997,4.361408173281234e-06,1.799266338348389,0.7989766001701355,0.7989766001701355,0.0,91.28006744384766,102.0,17738.9921875,-0.0,1082.6204833984375,1.0,283.1499938964844,284.650390625,290.1387023925781,291.3345642089844,293.1499938964844,293.1499938964844,283.1499938964844,19238.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118150949478149,1.0,0.0,0.0,2.820219278335572,2.820235013961792,5.307122137310216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.582275390625,0.0,752.0092163085938,1895.4371337890625,0.0,996.5586547851562,0.7114484310150146,1.0,0.0,3.0,1.0,0.0
12045120,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.9990000128746032,0.5644577145576477,0.4320685267448425,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8046574592590332,0.2481084167957306,0.2362923473119735,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8109562993049622,0.2535623610019684,0.1786350905895233,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.7389678955078125,0.1912466585636139,0.1829244941473007,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.7500712871551514,0.2003201991319656,0.9097079038619996,285.3143920898437,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1912841796875,285.31658935546875,1.0,0.442438006401062,1.0,1.0,0.0,1.0,-2.328368902206421,2.328364610671997,4.361408173281234e-06,1.799266338348389,0.7989766001701355,0.7989766001701355,0.0,91.28006744384766,102.0,17738.9921875,-0.0,1082.6204833984375,1.0,283.1499938964844,284.650390625,290.1387023925781,291.3345642089844,293.1499938964844,293.1499938964844,283.1499938964844,19238.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118150949478149,1.0,0.0,0.0,2.820219278335572,2.820235013961792,5.307122137310216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.582275390625,0.0,752.0092163085938,1895.4371337890625,0.0,996.5586547851562,0.7114484310150146,1.0,0.0,3.0,1.0,0.0
12045180,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.9990000128746032,0.5618345737457275,0.4411101043224334,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8013024926185608,0.2501669824123382,0.2383107542991638,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8057816028594971,0.2538661062717438,0.1789062023162841,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.7353619337081909,0.1921172142028808,0.1838306635618209,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.7449045777320862,0.2000317871570587,0.9087785482406616,285.3539123535156,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1828918457031,285.3559875488281,1.0,0.4463233351707458,1.0,1.0,0.0,1.0,-2.3419525623321533,2.3419480323791504,4.412446287460625e-06,1.8098505735397337,0.794521152973175,0.794521152973175,0.0,94.04115295410156,105.0,17925.24609375,-0.0,1108.45751953125,1.0,283.1499938964844,284.68682861328125,290.19586181640625,291.4036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18972.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147416234016418,1.0,0.0,0.0,2.782679796218872,2.7826950550079346,5.166778009879636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.877685546875,0.0,725.27099609375,1895.4371337890625,0.0,1013.9385375976562,0.7029432058334351,1.0,0.0,3.0,1.0,0.0
12045240,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.9990000128746032,0.5618345737457275,0.4411101043224334,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8013024926185608,0.2501669824123382,0.2383107542991638,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8057816028594971,0.2538661062717438,0.1789062023162841,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.7353619337081909,0.1921172142028808,0.1838306635618209,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.7449045777320862,0.2000317871570587,0.9087785482406616,285.3539123535156,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1828918457031,285.3559875488281,1.0,0.4463233351707458,1.0,1.0,0.0,1.0,-2.3419525623321533,2.3419480323791504,4.412446287460625e-06,1.8098505735397337,0.794521152973175,0.794521152973175,0.0,94.04115295410156,105.0,17925.24609375,-0.0,1108.45751953125,1.0,283.1499938964844,284.68682861328125,290.19586181640625,291.4036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18972.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147416234016418,1.0,0.0,0.0,2.782679796218872,2.7826950550079346,5.166778009879636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.877685546875,0.0,725.27099609375,1895.4371337890625,0.0,1013.9385375976562,0.7029432058334351,1.0,0.0,3.0,1.0,0.0
12045300,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.9990000128746032,0.5602545738220215,0.4456306397914886,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.7996888756752014,0.2512185871601105,0.2393414080142974,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.8032034635543823,0.2540346682071686,0.179053857922554,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.7336212992668152,0.1925642341375351,0.1842954009771347,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.7424256205558777,0.1999108642339706,0.9084210991859436,285.3730163574219,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1798400878906,285.3750305175781,1.0,0.4482994377613067,1.0,1.0,0.0,1.0,-2.3489272594451904,2.3489227294921875,4.438772975845495e-06,1.8152846097946167,0.7927180528640747,0.7927180528640747,0.0,95.4465560913086,105.0,18021.318359375,-0.0,1121.7822265625,1.0,283.1499938964844,284.7041931152344,290.2240905761719,291.4380798339844,293.1499938964844,293.1499938964844,283.1499938964844,18880.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162838935852051,1.0,0.0,0.0,2.766528844833374,2.7665441036224365,5.106975322632934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.557373046875,0.0,714.0967407226562,1895.4371337890625,0.0,1023.1907958984376,0.6993133425712585,1.0,0.0,3.0,1.0,0.0
12045360,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.9990000128746032,0.5584516525268555,0.4501373767852783,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7981258630752563,0.2522856891155243,0.2403868734836578,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.8006783723831177,0.254214733839035,0.1792097240686416,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7319263219833374,0.1930194348096847,0.1847681403160095,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.7400211691856384,0.1998082399368286,0.9081434607505798,285.3915100097656,285.706787109375,293.0033264160156,287.236572265625,293.0015869140625,297.1778259277344,285.3934936523437,1.0,0.45029416680336,1.0,1.0,0.0,1.0,-2.356018543243408,2.3560140132904053,4.465623078431236e-06,1.8208091259002688,0.7908884882926941,0.7908884882926941,0.0,96.86474609375,108.0,18120.369140625,-0.0,1135.3614501953125,1.0,283.1499938964844,284.720703125,290.2521667480469,291.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18773.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178659796714783,1.0,0.0,0.0,2.7527151107788086,2.752730369567871,5.056102736489265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.357666015625,0.0,704.4691772460938,1895.4371337890625,0.0,1032.748291015625,0.6961772441864014,1.0,0.0,3.0,1.0,0.0
12045420,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9990000128746032,0.554332971572876,0.4591158926486969,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.7951416373252869,0.2544624805450439,0.2425200045108795,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.795781672000885,0.254606544971466,0.1795447915792465,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.7286577820777893,0.1939516067504882,0.1857360452413559,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7353978753089905,0.1996263414621353,0.9077520966529846,285.427490234375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.17803955078125,285.4293518066406,1.0,0.4543264210224151,1.0,1.0,0.0,1.0,-2.370461940765381,2.370457410812378,4.520574293565005e-06,1.832062005996704,0.7880880832672119,0.7880880832672119,0.0,99.73829650878906,96.0,18323.28125,-0.0,1163.1912841796875,1.0,283.1499938964844,284.7523193359375,290.3077697753906,291.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18609.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211220622062683,1.0,0.0,0.0,2.728956460952759,2.728971242904663,4.969201086169051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.033447265625,0.0,688.23388671875,1895.4371337890625,0.0,1052.62841796875,0.6908093094825745,1.0,0.0,3.0,1.0,0.0
12045480,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9990000128746032,0.554332971572876,0.4591158926486969,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.7951416373252869,0.2544624805450439,0.2425200045108795,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.795781672000885,0.254606544971466,0.1795447915792465,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.7286577820777893,0.1939516067504882,0.1857360452413559,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7353978753089905,0.1996263414621353,0.9077520966529846,285.427490234375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.17803955078125,285.4293518066406,1.0,0.4543264210224151,1.0,1.0,0.0,1.0,-2.370461940765381,2.370457410812378,4.520574293565005e-06,1.832062005996704,0.7880880832672119,0.7880880832672119,0.0,99.73829650878906,96.0,18323.28125,-0.0,1163.1912841796875,1.0,283.1499938964844,284.7523193359375,290.3077697753906,291.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18609.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211220622062683,1.0,0.0,0.0,2.728956460952759,2.728971242904663,4.969201086169051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.033447265625,0.0,688.23388671875,1895.4371337890625,0.0,1052.62841796875,0.6908093094825745,1.0,0.0,3.0,1.0,0.0
12045540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.9990000128746032,0.5516907572746277,0.4575531482696533,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.7977873682975769,0.2560977637767792,0.2440451383590698,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.7970102429389954,0.2549020648002624,0.179739698767662,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7301958203315735,0.1946412324905395,0.1863747835159301,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7359867691993713,0.199467584490776,0.9070054292678832,285.4486389160156,285.64263916015625,293.13140869140625,287.332275390625,293.12969970703125,297.18182373046875,285.4497375488281,1.0,0.4536124169826507,1.0,1.0,0.0,1.0,-2.370538711547852,2.3705341815948486,4.521318714978406e-06,1.832367897033692,0.7866541743278503,0.7866541743278503,0.0,99.32611083984376,96.0,18417.177734375,-0.0,1161.605224609375,1.0,283.1499938964844,284.77008056640625,290.3483581542969,291.5900573730469,293.1499938964844,293.1499938964844,283.1499938964844,18509.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235445737838745,1.0,0.0,0.0,2.714582681655884,2.714597463607788,4.916991542813776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.367431640625,0.0,678.537353515625,1895.4371337890625,0.0,1067.600341796875,0.6875626444816589,1.0,0.0,3.0,1.0,0.0
12045600,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.9990000128746032,0.5512054562568665,0.4555004239082336,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.7995824217796326,0.2566544413566589,0.244547352194786,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.7983227372169495,0.255002498626709,0.1797934472560882,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.7314481735229492,0.1948744803667068,0.1865734159946441,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.7369242906570435,0.1994121819734573,0.9066541194915771,285.453857421875,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.18341064453125,285.4548034667969,1.0,0.4528289139270782,1.0,1.0,0.0,1.0,-2.3685598373413086,2.3685553073883057,4.513864041655324e-06,1.8308781385421755,0.7860013246536255,0.7860013246536255,0.0,98.7103271484375,84.0,18436.482421875,-0.0,1156.8778076171875,1.0,283.1499938964844,284.7744445800781,290.36151123046875,291.6054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18472.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242802143096924,1.0,0.0,0.0,2.710510969161988,2.710525751113892,4.902252612737357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.781494140625,0.0,675.7526245117188,1895.4371337890625,0.0,1072.17724609375,0.6866323947906494,1.0,0.0,3.0,1.0,0.0
12045660,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.9990000128746032,0.5516486763954163,0.4417546391487121,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8100973963737488,0.2588636875152588,0.2464816123247146,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8069959878921509,0.2554023265838623,0.1799650341272354,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.7393056154251099,0.1957970261573791,0.1872998625040054,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.7436032295227051,0.1992246955633163,0.9050727486610411,285.4678955078125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176208496094,297.1895751953125,285.46826171875,1.0,0.4475603997707367,1.0,1.0,0.0,1.0,-2.3535585403442383,2.353554010391236,4.457210707187187e-06,1.819393277168274,0.7844061851501465,0.7844061851501465,0.0,94.59197998046876,87.0,18461.310546875,-0.0,1123.4881591796875,1.0,283.1499938964844,284.7860107421875,290.4089050292969,291.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,18363.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266969442367554,1.0,0.0,0.0,2.6962594985961914,2.6962740421295166,4.850837171943567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.67431640625,0.0,666.1998291015625,1895.4371337890625,0.0,1087.3118896484375,0.6834009289741516,1.0,0.0,3.0,1.0,0.0
