time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045720,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.9990000128746032,0.5516486763954163,0.4417546391487121,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8100973963737488,0.2588636875152588,0.2464816123247146,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8069959878921509,0.2554023265838623,0.1799650341272354,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.7393056154251099,0.1957970261573791,0.1872998625040054,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.7436032295227051,0.1992246955633163,0.9050727486610411,285.4678955078125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176208496094,297.1895751953125,285.46826171875,1.0,0.4475603997707367,1.0,1.0,0.0,1.0,-2.3535585403442383,2.353554010391236,4.457210707187187e-06,1.819393277168274,0.7844061851501465,0.7844061851501465,0.0,94.59197998046876,87.0,18461.310546875,-0.0,1123.4881591796875,1.0,283.1499938964844,284.7860107421875,290.4089050292969,291.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,18363.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266969442367554,1.0,0.0,0.0,2.6962594985961914,2.6962740421295166,4.850837171943567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.67431640625,0.0,666.1998291015625,1895.4371337890625,0.0,1087.3118896484375,0.6834009289741516,1.0,0.0,3.0,1.0,0.0
12045780,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,0.5545568466186523,0.4334549903869629,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8172217607498169,0.2611344754695892,0.2485197782516479,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8124138116836548,0.2558425962924957,0.1802000105381012,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7447254657745361,0.1967613101005554,0.1881130635738372,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7478477358818054,0.1991436630487442,0.9041821360588074,285.4804382324219,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.1969909667969,285.4811706542969,1.0,0.4451149404048919,1.0,1.0,0.0,1.0,-2.3462119102478027,2.346207618713379,4.429246018844424e-06,1.8135725259780884,0.7832736968994141,0.7832736968994141,0.0,92.2057113647461,90.0,18513.837890625,-0.0,1105.811767578125,1.0,283.1499938964844,284.7968444824219,290.44921875,291.7031555175781,293.1499938964844,293.1499938964844,283.1499938964844,18274.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282951831817627,1.0,0.0,0.0,2.685373067855835,2.68538761138916,4.811745384358801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.306640625,0.0,658.9298706054688,1895.4371337890625,0.0,1097.403564453125,0.6809278726577759,1.0,0.0,3.0,1.0,0.0
12045840,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,0.5545568466186523,0.4334549903869629,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8172217607498169,0.2611344754695892,0.2485197782516479,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8124138116836548,0.2558425962924957,0.1802000105381012,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7447254657745361,0.1967613101005554,0.1881130635738372,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7478477358818054,0.1991436630487442,0.9041821360588074,285.4804382324219,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.1969909667969,285.4811706542969,1.0,0.4451149404048919,1.0,1.0,0.0,1.0,-2.3462119102478027,2.346207618713379,4.429246018844424e-06,1.8135725259780884,0.7832736968994141,0.7832736968994141,0.0,92.2057113647461,90.0,18513.837890625,-0.0,1105.811767578125,1.0,283.1499938964844,284.7968444824219,290.44921875,291.7031555175781,293.1499938964844,293.1499938964844,283.1499938964844,18274.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282951831817627,1.0,0.0,0.0,2.685373067855835,2.68538761138916,4.811745384358801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.306640625,0.0,658.9298706054688,1895.4371337890625,0.0,1097.403564453125,0.6809278726577759,1.0,0.0,3.0,1.0,0.0
12045900,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9990000128746032,0.5559925436973572,0.4312946796417236,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8196103572845459,0.2622926235198974,0.249582752585411,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8139336109161377,0.2560774087905884,0.1803441494703292,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.746457576751709,0.1972562968730926,0.1885548681020736,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7489858269691467,0.1991267204284668,0.9039764404296876,285.48797607421875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2015380859375,285.4888000488281,1.0,0.4446132779121399,1.0,1.0,0.0,1.0,-2.3453481197357178,2.345343589782715,4.425983206601813e-06,1.812898874282837,0.7829884886741638,0.7829884886741638,0.0,91.62507629394533,90.0,18554.580078125,-0.0,1102.54150390625,1.0,283.1499938964844,284.8031616210937,290.46832275390625,291.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,18242.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290174722671509,1.0,0.0,0.0,2.680914640426636,2.680929183959961,4.795780910171743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.08349609375,0.0,655.9932861328125,1895.4371337890625,0.0,1101.98583984375,0.6799208521842957,1.0,0.0,3.0,1.0,0.0
12045960,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.9990000128746032,0.5572541356086731,0.4301447868347168,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.8214120864868164,0.2634637355804443,0.250669002532959,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.8148583173751831,0.256320595741272,0.1805020272731781,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.747667670249939,0.1977573633193969,0.1890134811401367,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.7495943307876587,0.1991157382726669,0.903859794139862,285.4956970214844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328552246094,297.2061767578125,285.4965209960937,1.0,0.4445157349109649,1.0,1.0,0.0,1.0,-2.345870018005371,2.345865726470948,4.427954536367906e-06,1.8133059740066528,0.7826575040817261,0.7826575040817261,0.0,91.3477783203125,93.0,18602.283203125,-0.0,1102.0081787109375,1.0,283.1499938964844,284.8094177246094,290.4867858886719,291.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,18192.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298189163208008,1.0,0.0,0.0,2.6776914596557617,2.677706003189087,4.784255906997714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.05078125,0.0,653.7274169921875,1895.4371337890625,0.0,1107.0858154296875,0.6791602969169617,1.0,0.0,3.0,1.0,0.0
12046020,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.9990000128746032,0.5588428974151611,0.430057018995285,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8233680725097656,0.2654546201229095,0.2525360286235809,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8153293132781982,0.2567441463470459,0.1807921379804611,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.7487220764160156,0.1986081451177597,0.1898124366998672,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.7496235966682434,0.1991019248962402,0.9037857055664062,285.50897216796875,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2129821777344,285.50982666015625,1.0,0.4450794160366058,1.0,1.0,0.0,1.0,-2.3492238521575928,2.349219560623169,4.440631983015919e-06,1.8159215450286863,0.7826500535011292,0.7826500535011292,0.0,91.43014526367188,93.0,18692.0625,-0.0,1106.0321044921875,1.0,283.1499938964844,284.8200988769531,290.5158386230469,291.78192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18131.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314762830734253,1.0,0.0,0.0,2.673382520675659,2.6733970642089844,4.768870667248848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.67529296875,0.0,650.7433471679688,1895.4371337890625,0.0,1117.6837158203125,0.6781504154205322,1.0,0.0,3.0,1.0,0.0
12046080,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.9990000128746032,0.5590582489967346,0.4302695989608764,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8236075639724731,0.2658367753028869,0.2528969049453735,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.8152847290039062,0.2568266987800598,0.1808505058288574,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.7487996816635132,0.1987711042165756,0.1899679750204086,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.7495048642158508,0.1990997046232223,0.9037847518920898,285.511474609375,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2140197753906,285.5123291015625,1.0,0.4452767670154571,1.0,1.0,0.0,1.0,-2.350168228149414,2.3501639366149902,4.444204478204483e-06,1.8166579008102417,0.7824916839599609,0.7824916839599609,0.0,91.51386260986328,96.0,18710.5,-0.0,1107.4090576171875,1.0,283.1499938964844,284.8220520019531,290.5210266113281,291.7884216308594,293.1499938964844,293.1499938964844,283.1499938964844,18117.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318424344062805,1.0,0.0,0.0,2.672881841659546,2.672896385192871,4.7670846470282413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.86474609375,0.0,650.3561401367188,1895.4371337890625,0.0,1120.034423828125,0.6780243515968323,1.0,0.0,3.0,1.0,0.0
12046140,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.9990000128746032,0.5597260594367981,0.4329467415809631,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.8243258595466614,0.2682436108589172,0.2551841735839844,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.8142202496528625,0.2573539614677429,0.1812337040901184,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7485598921775818,0.1997936367988586,0.190958172082901,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7480422258377075,0.1990903317928314,0.903859794139862,285.527099609375,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2182922363281,285.5279541015625,1.0,0.4470399618148803,1.0,1.0,0.0,1.0,-2.3578696250915527,2.35786509513855,4.473395165405236e-06,1.8226619958877563,0.7827293872833252,0.7827293872833252,0.0,92.43995666503906,99.0,18831.453125,-0.0,1119.6531982421875,1.0,283.1499938964844,284.8343200683594,290.55029296875,291.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18050.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344677805900574,1.0,0.0,0.0,2.6706674098968506,2.6706817150115967,4.759188811931381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.9921875,0.0,648.6283569335938,1895.4371337890625,0.0,1136.98779296875,0.6774616837501526,1.0,0.0,3.0,1.0,0.0
12046200,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.9990000128746032,0.5597260594367981,0.4329467415809631,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.8243258595466614,0.2682436108589172,0.2551841735839844,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.8142202496528625,0.2573539614677429,0.1812337040901184,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7485598921775818,0.1997936367988586,0.190958172082901,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7480422258377075,0.1990903317928314,0.903859794139862,285.527099609375,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2182922363281,285.5279541015625,1.0,0.4470399618148803,1.0,1.0,0.0,1.0,-2.3578696250915527,2.35786509513855,4.473395165405236e-06,1.8226619958877563,0.7827293872833252,0.7827293872833252,0.0,92.43995666503906,99.0,18831.453125,-0.0,1119.6531982421875,1.0,283.1499938964844,284.8343200683594,290.55029296875,291.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18050.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344677805900574,1.0,0.0,0.0,2.6706674098968506,2.6706817150115967,4.759188811931381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.9921875,0.0,648.6283569335938,1895.4371337890625,0.0,1136.98779296875,0.6774616837501526,1.0,0.0,3.0,1.0,0.0
12046260,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.9990000128746032,0.5592314600944519,0.437468558549881,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8239957094192505,0.2706784009933471,0.2575176656246185,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8120868802070618,0.2578974664211273,0.1816429197788238,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7473459243774414,0.2008198052644729,0.1919717043638229,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7456334233283997,0.1990916430950164,0.9040687084197998,285.5421447753906,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2191772460937,285.5429382324219,1.0,0.4495342969894409,1.0,1.0,0.0,1.0,-2.368063449859619,2.368058919906616,4.512181931204395e-06,1.830606698989868,0.7833159565925598,0.7833159565925598,0.0,93.9269790649414,102.0,18959.9921875,-0.0,1137.0245361328125,1.0,283.1499938964844,284.8458251953125,290.57379150390625,291.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,17990.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375394463539124,1.0,0.0,0.0,2.6707587242126465,2.6707730293273926,4.759514524721453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.98291015625,0.0,648.3585815429688,1895.4371337890625,0.0,1157.041015625,0.6774088144302368,1.0,0.0,3.0,1.0,0.0
12046320,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.9990000128746032,0.5592314600944519,0.437468558549881,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8239957094192505,0.2706784009933471,0.2575176656246185,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8120868802070618,0.2578974664211273,0.1816429197788238,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7473459243774414,0.2008198052644729,0.1919717043638229,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7456334233283997,0.1990916430950164,0.9040687084197998,285.5421447753906,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2191772460937,285.5429382324219,1.0,0.4495342969894409,1.0,1.0,0.0,1.0,-2.368063449859619,2.368058919906616,4.512181931204395e-06,1.830606698989868,0.7833159565925598,0.7833159565925598,0.0,93.9269790649414,102.0,18959.9921875,-0.0,1137.0245361328125,1.0,283.1499938964844,284.8458251953125,290.57379150390625,291.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,17990.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375394463539124,1.0,0.0,0.0,2.6707587242126465,2.6707730293273926,4.759514524721453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.98291015625,0.0,648.3585815429688,1895.4371337890625,0.0,1157.041015625,0.6774088144302368,1.0,0.0,3.0,1.0,0.0
12046380,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.9990000128746032,0.5576537847518921,0.4433118402957916,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8229430913925171,0.2731368839740753,0.2598884105682373,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.8091882467269897,0.2584532797336578,0.1820717304944992,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.7454699277877808,0.2018460184335708,0.1930001229047775,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.742603063583374,0.1990994811058044,0.904382586479187,285.5563049316406,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2184753417969,285.5570373535156,1.0,0.4525579512119293,1.0,1.0,0.0,1.0,-2.380057573318481,2.3800530433654785,4.558038654067786e-06,1.839951753616333,0.7841953039169312,0.7841953039169312,0.0,95.83135986328124,105.0,19092.283203125,-0.0,1158.26611328125,1.0,283.1499938964844,284.8564147949219,290.591552734375,291.8865661621094,293.1499938964844,293.1499938964844,283.1499938964844,17939.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408460140228271,1.0,0.0,0.0,2.6728529930114746,2.6728672981262207,4.766981760440103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.68408203125,0.0,649.3609008789062,1895.4371337890625,0.0,1178.88720703125,0.677800178527832,1.0,0.0,3.0,1.0,0.0
12046440,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.9990000128746032,0.5576537847518921,0.4433118402957916,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8229430913925171,0.2731368839740753,0.2598884105682373,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.8091882467269897,0.2584532797336578,0.1820717304944992,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.7454699277877808,0.2018460184335708,0.1930001229047775,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.742603063583374,0.1990994811058044,0.904382586479187,285.5563049316406,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2184753417969,285.5570373535156,1.0,0.4525579512119293,1.0,1.0,0.0,1.0,-2.380057573318481,2.3800530433654785,4.558038654067786e-06,1.839951753616333,0.7841953039169312,0.7841953039169312,0.0,95.83135986328124,105.0,19092.283203125,-0.0,1158.26611328125,1.0,283.1499938964844,284.8564147949219,290.591552734375,291.8865661621094,293.1499938964844,293.1499938964844,283.1499938964844,17939.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408460140228271,1.0,0.0,0.0,2.6728529930114746,2.6728672981262207,4.766981760440103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.68408203125,0.0,649.3609008789062,1895.4371337890625,0.0,1178.88720703125,0.677800178527832,1.0,0.0,3.0,1.0,0.0
12046500,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.9990000128746032,0.5564960837364197,0.4466088116168976,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8222211003303528,0.2743734121322632,0.2610853016376495,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.807516872882843,0.2587344944477081,0.1822918355464935,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.7443569898605347,0.2023580819368362,0.1935178637504577,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.740926206111908,0.1991013586521148,0.9045576453208924,285.56304931640625,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2182006835937,285.56378173828125,1.0,0.4542193114757538,1.0,1.0,0.0,1.0,-2.386552333831787,2.386547803878784,4.582968813338084e-06,1.8450111150741573,0.7847930788993835,0.7847930788993835,0.0,96.90705871582033,105.0,19158.595703125,-0.0,1170.031005859375,1.0,283.1499938964844,284.86138916015625,290.59844970703125,291.8981628417969,293.1499938964844,293.1499938964844,283.1499938964844,17923.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642533004283905,1.0,0.0,0.0,2.674372911453247,2.674387216567993,4.772404622599424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5283203125,0.0,650.2125854492188,1895.4371337890625,0.0,1190.135009765625,0.6781126856803894,1.0,0.0,3.0,1.0,0.0
12046560,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.9990000128746032,0.5551092624664307,0.4501106739044189,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8213968873023987,0.2756140232086181,0.2622886896133423,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8057188987731934,0.2590173482894897,0.1825149953365326,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.7431552410125732,0.2028688192367553,0.1940369606018066,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.7391663193702698,0.1990984380245208,0.9047284722328186,285.5694274902344,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2182922363281,285.57012939453125,1.0,0.4559603035449981,1.0,1.0,0.0,1.0,-2.393301486968994,2.393296957015991,4.608948529494228e-06,1.8502676486969,0.7853138446807861,0.7853138446807861,0.0,98.05254364013672,93.0,19225.33984375,-0.0,1182.431396484375,1.0,283.1499938964844,284.8659362792969,290.6041564941406,291.9085388183594,293.1499938964844,293.1499938964844,283.1499938964844,17895.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442194581031799,1.0,0.0,0.0,2.676645278930664,2.67665958404541,4.780518452207616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.10693359375,0.0,651.454345703125,1895.4371337890625,0.0,1201.447509765625,0.6785717010498047,1.0,0.0,3.0,1.0,0.0
12046620,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.9990000128746032,0.5532453060150146,0.4448441863059997,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8266229033470154,0.2780676484107971,0.2645545899868011,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.8094109296798706,0.2595499455928802,0.1828530728816986,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.746996283531189,0.203850656747818,0.1949210315942764,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.7417762279510498,0.1990440785884857,0.9042904376983644,285.5730895996094,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2205505371094,285.5728759765625,1.0,0.4540491104125976,1.0,1.0,0.0,1.0,-2.3906590938568115,2.390654325485229,4.599325620802119e-06,1.8485108613967896,0.7864620685577393,0.7864620685577393,0.0,96.58374786376952,96.0,19256.611328125,-0.0,1173.4029541015625,1.0,283.1499938964844,284.86676025390625,290.611083984375,291.9218444824219,293.1499938964844,293.1499938964844,283.1499938964844,17867.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473654508590698,1.0,0.0,0.0,2.6815874576568604,2.681602001190185,4.798188228960498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.96923828125,0.0,654.3505249023438,1895.4371337890625,0.0,1222.7314453125,0.6796094179153442,1.0,0.0,3.0,1.0,0.0
12046680,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.9990000128746032,0.5532453060150146,0.4448441863059997,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8266229033470154,0.2780676484107971,0.2645545899868011,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.8094109296798706,0.2595499455928802,0.1828530728816986,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.746996283531189,0.203850656747818,0.1949210315942764,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.7417762279510498,0.1990440785884857,0.9042904376983644,285.5730895996094,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2205505371094,285.5728759765625,1.0,0.4540491104125976,1.0,1.0,0.0,1.0,-2.3906590938568115,2.390654325485229,4.599325620802119e-06,1.8485108613967896,0.7864620685577393,0.7864620685577393,0.0,96.58374786376952,96.0,19256.611328125,-0.0,1173.4029541015625,1.0,283.1499938964844,284.86676025390625,290.611083984375,291.9218444824219,293.1499938964844,293.1499938964844,283.1499938964844,17867.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473654508590698,1.0,0.0,0.0,2.6815874576568604,2.681602001190185,4.798188228960498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.96923828125,0.0,654.3505249023438,1895.4371337890625,0.0,1222.7314453125,0.6796094179153442,1.0,0.0,3.0,1.0,0.0
12046740,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.9990000128746032,0.5532048344612122,0.4426760673522949,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.8301034569740295,0.2805368602275848,0.2668507099151611,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.8112261295318604,0.2600878477096557,0.1832071989774704,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.7492625713348389,0.2048358768224716,0.1958240121603012,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.7428385615348816,0.1990147829055786,0.9039977788925172,285.57379150390625,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2232360839844,285.5739440917969,1.0,0.4540958106517792,1.0,1.0,0.0,1.0,-2.3919594287872314,2.3919548988342285,4.604141849995358e-06,1.8494195938110352,0.7875649333000183,0.7875649333000183,0.0,96.05056762695312,99.0,19295.380859375,-0.0,1172.7255859375,1.0,283.1499938964844,284.86627197265625,290.6109313964844,291.924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17855.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494415402412415,1.0,0.0,0.0,2.6869113445281982,2.6869258880615234,4.817259195988299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4345703125,0.0,657.578369140625,1895.4371337890625,0.0,1236.905029296875,0.6807518601417542,1.0,0.0,3.0,1.0,0.0
12046800,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.9990000128746032,0.5532048344612122,0.4426760673522949,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.8301034569740295,0.2805368602275848,0.2668507099151611,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.8112261295318604,0.2600878477096557,0.1832071989774704,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.7492625713348389,0.2048358768224716,0.1958240121603012,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.7428385615348816,0.1990147829055786,0.9039977788925172,285.57379150390625,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2232360839844,285.5739440917969,1.0,0.4540958106517792,1.0,1.0,0.0,1.0,-2.3919594287872314,2.3919548988342285,4.604141849995358e-06,1.8494195938110352,0.7875649333000183,0.7875649333000183,0.0,96.05056762695312,99.0,19295.380859375,-0.0,1172.7255859375,1.0,283.1499938964844,284.86627197265625,290.6109313964844,291.924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17855.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494415402412415,1.0,0.0,0.0,2.6869113445281982,2.6869258880615234,4.817259195988299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4345703125,0.0,657.578369140625,1895.4371337890625,0.0,1236.905029296875,0.6807518601417542,1.0,0.0,3.0,1.0,0.0
12046860,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.9990000128746032,0.5528011322021484,0.44390469789505,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.8316594958305359,0.2830324470996856,0.2692080438137054,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.8110562562942505,0.2606392800807953,0.1835978776216507,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.7497546672821045,0.2058273255825042,0.1967710256576538,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.7421993017196655,0.1990124285221099,0.90402352809906,285.5777282714844,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.22540283203125,285.5780029296875,1.0,0.4553160965442657,1.0,1.0,0.0,1.0,-2.397902488708496,2.397897958755493,4.6270420170912985e-06,1.8540332317352293,0.7887071967124939,0.7887071967124939,0.0,96.56238555908205,102.0,19360.330078125,-0.0,1181.6397705078125,1.0,283.1499938964844,284.8682861328125,290.6099853515625,291.9270324707031,293.1499938964844,293.1499938964844,283.1499938964844,17846.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509342193603516,1.0,0.0,0.0,2.6925954818725586,2.692610025405884,4.837662572754198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.10546875,0.0,661.0595092773438,1895.4371337890625,0.0,1247.15771484375,0.6819777488708496,1.0,0.0,3.0,1.0,0.0
12046920,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.9990000128746032,0.5528011322021484,0.44390469789505,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.8316594958305359,0.2830324470996856,0.2692080438137054,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.8110562562942505,0.2606392800807953,0.1835978776216507,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.7497546672821045,0.2058273255825042,0.1967710256576538,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.7421993017196655,0.1990124285221099,0.90402352809906,285.5777282714844,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.22540283203125,285.5780029296875,1.0,0.4553160965442657,1.0,1.0,0.0,1.0,-2.397902488708496,2.397897958755493,4.6270420170912985e-06,1.8540332317352293,0.7887071967124939,0.7887071967124939,0.0,96.56238555908205,102.0,19360.330078125,-0.0,1181.6397705078125,1.0,283.1499938964844,284.8682861328125,290.6099853515625,291.9270324707031,293.1499938964844,293.1499938964844,283.1499938964844,17846.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509342193603516,1.0,0.0,0.0,2.6925954818725586,2.692610025405884,4.837662572754198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.10546875,0.0,661.0595092773438,1895.4371337890625,0.0,1247.15771484375,0.6819777488708496,1.0,0.0,3.0,1.0,0.0
12046980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.9990000128746032,0.5515626668930054,0.4473439753055572,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.8319620490074158,0.285551518201828,0.2716110944747925,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.8096045851707458,0.2612020373344421,0.1840137988328933,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7490872144699097,0.2068211585283279,0.1977440267801284,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7404554486274719,0.199015587568283,0.904205560684204,285.5829772949219,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2271728515625,285.58331298828125,1.0,0.4574091732501983,1.0,1.0,0.0,1.0,-2.406806468963623,2.406801700592041,4.661466846300755e-06,1.8609485626220703,0.7898573279380798,0.7898573279380798,0.0,97.7551040649414,90.0,19439.10546875,-0.0,1196.814697265625,1.0,283.1499938964844,284.8714294433594,290.60906982421875,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17840.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524645686149597,1.0,0.0,0.0,2.6984989643096924,2.6985135078430176,4.858898705606407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4453125,0.0,664.7100830078125,1895.4371337890625,0.0,1257.72216796875,0.6832557320594788,1.0,0.0,3.0,1.0,0.0
12047040,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.9990000128746032,0.5515626668930054,0.4473439753055572,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.8319620490074158,0.285551518201828,0.2716110944747925,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.8096045851707458,0.2612020373344421,0.1840137988328933,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7490872144699097,0.2068211585283279,0.1977440267801284,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7404554486274719,0.199015587568283,0.904205560684204,285.5829772949219,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2271728515625,285.58331298828125,1.0,0.4574091732501983,1.0,1.0,0.0,1.0,-2.406806468963623,2.406801700592041,4.661466846300755e-06,1.8609485626220703,0.7898573279380798,0.7898573279380798,0.0,97.7551040649414,90.0,19439.10546875,-0.0,1196.814697265625,1.0,283.1499938964844,284.8714294433594,290.60906982421875,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17840.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524645686149597,1.0,0.0,0.0,2.6984989643096924,2.6985135078430176,4.858898705606407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4453125,0.0,664.7100830078125,1895.4371337890625,0.0,1257.72216796875,0.6832557320594788,1.0,0.0,3.0,1.0,0.0
12047100,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.9990000128746032,0.5508971214294434,0.4449169933795929,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.8344815373420715,0.286805123090744,0.2727717459201813,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.8113037943840027,0.261473536491394,0.1841886490583419,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.7509259581565857,0.2073048651218414,0.1981823742389679,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.7416791915893555,0.1990018486976623,0.9040608406066896,285.5837707519531,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2283020019531,285.58355712890625,1.0,0.4564628303050995,1.0,1.0,0.0,1.0,-2.4058620929718018,2.40585732460022,4.658159468817757e-06,1.8604027032852173,0.7904548645019531,0.7904548645019531,0.0,97.09081268310548,90.0,19446.60546875,-0.0,1192.9891357421875,1.0,283.1499938964844,284.8710021972656,290.60809326171875,291.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533169746398926,1.0,0.0,0.0,2.7013168334960938,2.701331377029419,4.869051508649136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.92529296875,0.0,666.5083618164062,1895.4371337890625,0.0,1263.63037109375,0.6838754415512085,1.0,0.0,3.0,1.0,0.0
12047160,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.9990000128746032,0.5509023666381836,0.4395642280578613,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.8387281894683838,0.2880526185035705,0.2738946378231048,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8146880269050598,0.2617372572422027,0.1843341588973999,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.7543510794639587,0.2077797651290893,0.1985793560743332,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.7444189190864563,0.1989835202693939,0.9037240147590636,285.5806884765625,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2294921875,285.5802001953125,1.0,0.4545533955097198,1.0,1.0,0.0,1.0,-2.4010329246521,2.4010281562805176,4.639635335479397e-06,1.8567363023757928,0.7908468246459961,0.7908468246459961,0.0,95.53678894042967,93.0,19425.6328125,-0.0,1181.043212890625,1.0,283.1499938964844,284.8676147460937,290.605712890625,291.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,17846.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540824770927429,1.0,0.0,0.0,2.704274177551269,2.7042887210845947,4.879718744632555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.51318359375,0.0,668.3564453125,1895.4371337890625,0.0,1268.9500732421875,0.6845169067382812,1.0,0.0,3.0,1.0,0.0
12047220,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.9990000128746032,0.5518437623977661,0.4356723427772522,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.843151330947876,0.2903723120689392,0.2760312855243683,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.8174394965171814,0.2622406780719757,0.1846503764390945,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7575225234031677,0.2086701244115829,0.199374109506607,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7464585900306702,0.1989920437335968,0.9035053849220276,285.5771789550781,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2314147949219,285.5771179199219,1.0,0.4539169371128082,1.0,1.0,0.0,1.0,-2.3999838829040527,2.3999791145324707,4.635347067960538e-06,1.8557950258255005,0.791709840297699,0.791709840297699,0.0,94.48851776123048,93.0,19426.521484375,-0.0,1175.55419921875,1.0,283.1499938964844,284.8641357421875,290.597900390625,291.9219055175781,293.1499938964844,293.1499938964844,283.1499938964844,17862.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549463272094727,1.0,0.0,0.0,2.7089219093322754,2.70893669128418,4.896506311524718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.18896484375,0.0,671.365966796875,1895.4371337890625,0.0,1274.9693603515625,0.6855480074882507,1.0,0.0,3.0,1.0,0.0
12047280,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.9990000128746032,0.5519178509712219,0.4355232417583465,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.8434261083602905,0.2905753552913666,0.2762204110622406,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.8175694346427917,0.2622853815555572,0.1846800595521927,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.7576966285705566,0.2087481319904327,0.1994459778070449,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.746539831161499,0.1989946067333221,0.9035061001777648,285.5771179199219,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2315673828125,285.5770874023437,1.0,0.4539214968681335,1.0,1.0,0.0,1.0,-2.4001543521881104,2.4001498222351074,4.636001449398464e-06,1.8559250831604004,0.7916334867477417,0.7916334867477417,0.0,94.45536041259766,96.0,19428.396484375,-0.0,1175.6148681640625,1.0,283.1499938964844,284.864013671875,290.5971984863281,291.9212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17862.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549988985061646,1.0,0.0,0.0,2.709341049194336,2.709355592727661,4.898021188637358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0810546875,0.0,671.6299438476562,1895.4371337890625,0.0,1275.3360595703125,0.6856393218040466,1.0,0.0,3.0,1.0,0.0
12047340,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.5524546504020691,0.4353794157505035,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8458370566368103,0.2931303679943084,0.2786177694797516,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8182014226913452,0.26285520195961,0.1850716918706894,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7589232921600342,0.2097287774085998,0.200367197394371,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.7466608881950378,0.1990389674901962,0.9036696553230286,285.5781555175781,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2334899902344,285.5782775878906,1.0,0.4546598196029663,1.0,1.0,0.0,1.0,-2.404632091522217,2.4046273231506348,4.653261385101359e-06,1.859374403953552,0.7923359870910645,0.7923359870910645,0.0,94.55999755859376,99.0,19464.814453125,-0.0,1181.2000732421875,1.0,283.1499938964844,284.8641357421875,290.58905029296875,291.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17877.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556038856506348,1.0,0.0,0.0,2.713860273361206,2.7138750553131104,4.914375040243613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.51806640625,0.0,674.5597534179688,1895.4371337890625,0.0,1279.562744140625,0.6866414546966553,1.0,0.0,3.0,1.0,0.0
12047400,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.5524546504020691,0.4353794157505035,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8458370566368103,0.2931303679943084,0.2786177694797516,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8182014226913452,0.26285520195961,0.1850716918706894,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7589232921600342,0.2097287774085998,0.200367197394371,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.7466608881950378,0.1990389674901962,0.9036696553230286,285.5781555175781,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2334899902344,285.5782775878906,1.0,0.4546598196029663,1.0,1.0,0.0,1.0,-2.404632091522217,2.4046273231506348,4.653261385101359e-06,1.859374403953552,0.7923359870910645,0.7923359870910645,0.0,94.55999755859376,99.0,19464.814453125,-0.0,1181.2000732421875,1.0,283.1499938964844,284.8641357421875,290.58905029296875,291.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17877.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556038856506348,1.0,0.0,0.0,2.713860273361206,2.7138750553131104,4.914375040243613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.51806640625,0.0,674.5597534179688,1895.4371337890625,0.0,1279.562744140625,0.6866414546966553,1.0,0.0,3.0,1.0,0.0
12047460,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.9990000128746032,0.5520514845848083,0.4378326535224914,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8466853499412537,0.2957131564617157,0.2810686528682709,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8173426389694214,0.2634439170360565,0.1854964047670364,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.7587089538574219,0.2107167989015579,0.2013227194547653,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.745424211025238,0.1990916132926941,0.904018759727478,285.5816650390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2348022460937,285.5819091796875,1.0,0.456417828798294,1.0,1.0,0.0,1.0,-2.4125986099243164,2.4125938415527344,4.684098712459672e-06,1.8655362129211424,0.7929559350013733,0.7929559350013733,0.0,95.44890594482422,102.0,19521.416015625,-0.0,1194.0697021484375,1.0,283.1499938964844,284.8664245605469,290.5820007324219,291.9097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17890.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564123034477234,1.0,0.0,0.0,2.717871904373169,2.717886686325073,4.928915018354019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.20654296875,0.0,677.1701049804688,1895.4371337890625,0.0,1285.22314453125,0.6875315308570862,1.0,0.0,3.0,1.0,0.0
12047520,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.9990000128746032,0.5520514845848083,0.4378326535224914,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8466853499412537,0.2957131564617157,0.2810686528682709,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8173426389694214,0.2634439170360565,0.1854964047670364,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.7587089538574219,0.2107167989015579,0.2013227194547653,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.745424211025238,0.1990916132926941,0.904018759727478,285.5816650390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2348022460937,285.5819091796875,1.0,0.456417828798294,1.0,1.0,0.0,1.0,-2.4125986099243164,2.4125938415527344,4.684098712459672e-06,1.8655362129211424,0.7929559350013733,0.7929559350013733,0.0,95.44890594482422,102.0,19521.416015625,-0.0,1194.0697021484375,1.0,283.1499938964844,284.8664245605469,290.5820007324219,291.9097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17890.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564123034477234,1.0,0.0,0.0,2.717871904373169,2.717886686325073,4.928915018354019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.20654296875,0.0,677.1701049804688,1895.4371337890625,0.0,1285.22314453125,0.6875315308570862,1.0,0.0,3.0,1.0,0.0
