time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047580,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.9990000128746032,0.5506009459495544,0.4421896934509277,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.8463950753211975,0.2983181178569793,0.2835612297058105,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8154051899909973,0.2640479207038879,0.1859468966722488,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.757455587387085,0.211708053946495,0.2023018896579742,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7432112097740173,0.1991375833749771,0.9044468402862548,285.5870056152344,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2358093261719,285.5873413085937,1.0,0.4589147567749023,1.0,1.0,0.0,1.0,-2.423057556152344,2.423053026199341,4.724760401586536e-06,1.8736343383789065,0.7935083508491516,0.7935083508491516,0.0,96.9205551147461,105.0,19592.607421875,-0.0,1212.339599609375,1.0,283.1499938964844,284.87030029296875,290.5751342773437,291.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17902.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657611072063446,1.0,0.0,0.0,2.721433639526367,2.7214484214782715,4.941842348671344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.63671875,0.0,679.4931030273438,1895.4371337890625,0.0,1293.64404296875,0.6883217692375183,1.0,0.0,3.0,1.0,0.0
12047640,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.9990000128746032,0.5506009459495544,0.4421896934509277,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.8463950753211975,0.2983181178569793,0.2835612297058105,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8154051899909973,0.2640479207038879,0.1859468966722488,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.757455587387085,0.211708053946495,0.2023018896579742,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7432112097740173,0.1991375833749771,0.9044468402862548,285.5870056152344,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2358093261719,285.5873413085937,1.0,0.4589147567749023,1.0,1.0,0.0,1.0,-2.423057556152344,2.423053026199341,4.724760401586536e-06,1.8736343383789065,0.7935083508491516,0.7935083508491516,0.0,96.9205551147461,105.0,19592.607421875,-0.0,1212.339599609375,1.0,283.1499938964844,284.87030029296875,290.5751342773437,291.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17902.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657611072063446,1.0,0.0,0.0,2.721433639526367,2.7214484214782715,4.941842348671344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.63671875,0.0,679.4931030273438,1895.4371337890625,0.0,1293.64404296875,0.6883217692375183,1.0,0.0,3.0,1.0,0.0
12047700,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.9990000128746032,0.5494927167892456,0.4449145495891571,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.8459320068359375,0.2996271550655365,0.2848199307918548,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.814130961894989,0.2643544375896454,0.1861798465251922,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.7565422654151917,0.2122036814689636,0.2027976363897323,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.7418355941772461,0.1991539895534515,0.9046646952629088,285.5902404785156,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2364196777344,285.5906066894531,1.0,0.4603728055953979,1.0,1.0,0.0,1.0,-2.4289798736572266,2.4289751052856445,4.74786747872713e-06,1.878221154212952,0.793822169303894,0.793822169303894,0.0,97.82756805419922,105.0,19632.154296875,-0.0,1223.053466796875,1.0,283.1499938964844,284.8727722167969,290.571533203125,291.9053039550781,293.1499938964844,293.1499938964844,283.1499938964844,17913.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583492159843445,1.0,0.0,0.0,2.722919464111328,2.7229342460632324,4.947239631292177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.48583984375,0.0,680.5020141601562,1895.4371337890625,0.0,1298.8447265625,0.6886594891548157,1.0,0.0,3.0,1.0,0.0
12047760,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.9990000128746032,0.5481374263763428,0.4479381740093231,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.8453013300895691,0.3009398877620697,0.2860856056213379,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.8126904368400574,0.2646635174751282,0.1864171177148819,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7554795145988464,0.212698757648468,0.2032963037490844,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.7403186559677124,0.199163556098938,0.9048712849617004,285.5937194824219,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2372741699219,285.5941162109375,1.0,0.4619436264038086,1.0,1.0,0.0,1.0,-2.435264825820923,2.435260057449341,4.77245475849486e-06,1.8830894231796265,0.7940109968185425,0.7940109968185425,0.0,98.83055114746094,93.0,19674.48046875,-0.0,1234.643310546875,1.0,283.1499938964844,284.8753967285156,290.5677490234375,291.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17911.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591616868972778,1.0,0.0,0.0,2.7246203422546387,2.724635124206543,4.953421921527479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.44580078125,0.0,681.5718994140625,1895.4371337890625,0.0,1304.583740234375,0.6890280842781067,1.0,0.0,3.0,1.0,0.0
12047820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.9990000128746032,0.5462830662727356,0.4418331682682037,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.8513014316558838,0.303535908460617,0.2884766161441803,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.8167827129364014,0.2652507722377777,0.1867864429950714,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.7599102258682251,0.2136511206626892,0.2041433453559875,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.7434149384498596,0.1991355866193771,0.9045054316520692,285.59307861328125,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2396545410156,285.5927124023437,1.0,0.4597732126712799,1.0,1.0,0.0,1.0,-2.43184494972229,2.431840181350708,4.759530838782666e-06,1.880685567855835,0.7943333387374878,0.7943333387374878,0.0,97.12030029296876,96.0,19663.033203125,-0.0,1223.494873046875,1.0,283.1499938964844,284.87371826171875,290.5584716796875,291.8970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17927.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607306003570557,1.0,0.0,0.0,2.7272942066192627,2.727309226989746,4.963149535797129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.04541015625,0.0,683.3604736328125,1895.4371337890625,0.0,1315.707275390625,0.6896269917488098,1.0,0.0,3.0,1.0,0.0
12047880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.9990000128746032,0.5462830662727356,0.4418331682682037,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.8513014316558838,0.303535908460617,0.2884766161441803,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.8167827129364014,0.2652507722377777,0.1867864429950714,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.7599102258682251,0.2136511206626892,0.2041433453559875,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.7434149384498596,0.1991355866193771,0.9045054316520692,285.59307861328125,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2396545410156,285.5927124023437,1.0,0.4597732126712799,1.0,1.0,0.0,1.0,-2.43184494972229,2.431840181350708,4.759530838782666e-06,1.880685567855835,0.7943333387374878,0.7943333387374878,0.0,97.12030029296876,96.0,19663.033203125,-0.0,1223.494873046875,1.0,283.1499938964844,284.87371826171875,290.5584716796875,291.8970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17927.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607306003570557,1.0,0.0,0.0,2.7272942066192627,2.727309226989746,4.963149535797129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.04541015625,0.0,683.3604736328125,1895.4371337890625,0.0,1315.707275390625,0.6896269917488098,1.0,0.0,3.0,1.0,0.0
12047940,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.9990000128746032,0.5461612343788147,0.4390331506729126,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.855379581451416,0.3061490952968597,0.290899783372879,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8189629316329956,0.2658499181270599,0.1871770769357681,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.762578010559082,0.2146127372980117,0.2050157487392425,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.7448693513870239,0.199152335524559,0.904364049434662,285.5915832519531,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2406921386719,285.5916442871094,1.0,0.4596461057662964,1.0,1.0,0.0,1.0,-2.432727098464966,2.432722330093384,4.762692242366029e-06,1.8812150955200195,0.7944784164428711,0.7944784164428711,0.0,96.41130828857422,99.0,19669.4453125,-0.0,1221.603515625,1.0,283.1499938964844,284.8724975585937,290.5458374023437,291.88397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17947.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614208817481995,1.0,0.0,0.0,2.729097604751587,2.729112386703491,4.969714950675552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.69677734375,0.0,684.62353515625,1895.4371337890625,0.0,1320.6187744140625,0.6900444030761719,1.0,0.0,3.0,1.0,0.0
12048000,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.9990000128746032,0.5461612343788147,0.4390331506729126,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.855379581451416,0.3061490952968597,0.290899783372879,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8189629316329956,0.2658499181270599,0.1871770769357681,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.762578010559082,0.2146127372980117,0.2050157487392425,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.7448693513870239,0.199152335524559,0.904364049434662,285.5915832519531,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2406921386719,285.5916442871094,1.0,0.4596461057662964,1.0,1.0,0.0,1.0,-2.432727098464966,2.432722330093384,4.762692242366029e-06,1.8812150955200195,0.7944784164428711,0.7944784164428711,0.0,96.41130828857422,99.0,19669.4453125,-0.0,1221.603515625,1.0,283.1499938964844,284.8724975585937,290.5458374023437,291.88397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17947.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614208817481995,1.0,0.0,0.0,2.729097604751587,2.729112386703491,4.969714950675552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.69677734375,0.0,684.62353515625,1895.4371337890625,0.0,1320.6187744140625,0.6900444030761719,1.0,0.0,3.0,1.0,0.0
12048060,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.9990000128746032,0.5456186532974243,0.4397759735584259,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.8572927117347717,0.3087950348854065,0.2933906614780426,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.8191237449645996,0.2664710581302643,0.187610924243927,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.7632886171340942,0.2155888378620147,0.2059409022331237,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.744539201259613,0.1992100924253463,0.9046227931976318,285.5950012207031,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2417907714844,285.59527587890625,1.0,0.4607560932636261,1.0,1.0,0.0,1.0,-2.4385523796081543,2.4385476112365723,4.785437795362668e-06,1.8856861591339111,0.7946109175682068,0.7946109175682068,0.0,96.79135131835938,102.0,19712.359375,-0.0,1230.071533203125,1.0,283.1499938964844,284.87518310546875,290.5361328125,291.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,17960.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616772413253784,1.0,0.0,0.0,2.7304158210754395,2.730430603027344,4.974517082700913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.0224609375,0.0,685.5361938476562,1895.4371337890625,0.0,1322.4454345703125,0.6903479695320129,1.0,0.0,3.0,1.0,0.0
12048120,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.9990000128746032,0.5456186532974243,0.4397759735584259,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.8572927117347717,0.3087950348854065,0.2933906614780426,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.8191237449645996,0.2664710581302643,0.187610924243927,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.7632886171340942,0.2155888378620147,0.2059409022331237,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.744539201259613,0.1992100924253463,0.9046227931976318,285.5950012207031,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2417907714844,285.59527587890625,1.0,0.4607560932636261,1.0,1.0,0.0,1.0,-2.4385523796081543,2.4385476112365723,4.785437795362668e-06,1.8856861591339111,0.7946109175682068,0.7946109175682068,0.0,96.79135131835938,102.0,19712.359375,-0.0,1230.071533203125,1.0,283.1499938964844,284.87518310546875,290.5361328125,291.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,17960.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616772413253784,1.0,0.0,0.0,2.7304158210754395,2.730430603027344,4.974517082700913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.0224609375,0.0,685.5361938476562,1895.4371337890625,0.0,1322.4454345703125,0.6903479695320129,1.0,0.0,3.0,1.0,0.0
12048180,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9990000128746032,0.5442175269126892,0.4428500831127167,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8577607870101929,0.3114703893661499,0.2959340512752533,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.8179673552513123,0.2671118676662445,0.1880765855312347,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.7627032399177551,0.2165753841400146,0.2069007456302642,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.7430238723754883,0.1992776989936828,0.905071258544922,285.6012268066406,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2432861328125,285.60162353515625,1.0,0.4627864360809326,1.0,1.0,0.0,1.0,-2.4475505352020264,2.447545528411865,4.820744834432844e-06,1.8926259279251096,0.7947818636894226,0.7947818636894226,0.0,97.8860855102539,90.0,19779.2578125,-0.0,1245.3387451171875,1.0,283.1499938964844,284.88018798828125,290.5302429199219,291.8715515136719,293.1499938964844,293.1499938964844,283.1499938964844,17965.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620917916297913,1.0,0.0,0.0,2.731529951095581,2.7315449714660645,4.978577976544329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49169921875,0.0,686.2769775390625,1895.4371337890625,0.0,1325.402099609375,0.69059818983078,1.0,0.0,3.0,1.0,0.0
12048240,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9990000128746032,0.5442175269126892,0.4428500831127167,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8577607870101929,0.3114703893661499,0.2959340512752533,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.8179673552513123,0.2671118676662445,0.1880765855312347,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.7627032399177551,0.2165753841400146,0.2069007456302642,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.7430238723754883,0.1992776989936828,0.905071258544922,285.6012268066406,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2432861328125,285.60162353515625,1.0,0.4627864360809326,1.0,1.0,0.0,1.0,-2.4475505352020264,2.447545528411865,4.820744834432844e-06,1.8926259279251096,0.7947818636894226,0.7947818636894226,0.0,97.8860855102539,90.0,19779.2578125,-0.0,1245.3387451171875,1.0,283.1499938964844,284.88018798828125,290.5302429199219,291.8715515136719,293.1499938964844,293.1499938964844,283.1499938964844,17965.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620917916297913,1.0,0.0,0.0,2.731529951095581,2.7315449714660645,4.978577976544329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49169921875,0.0,686.2769775390625,1895.4371337890625,0.0,1325.402099609375,0.69059818983078,1.0,0.0,3.0,1.0,0.0
12048300,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.9990000128746032,0.5434699654579163,0.4402360916137695,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.8606083989143372,0.3128034770488739,0.2971669733524322,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.8197689056396484,0.2674251198768616,0.1882786750793457,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.7647354602813721,0.2170578241348266,0.2073354721069336,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.7444078922271729,0.1992961466312408,0.9050629138946532,285.6029968261719,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2440490722656,285.6028747558594,1.0,0.4618234634399414,1.0,1.0,0.0,1.0,-2.44666075706482,2.4466559886932373,4.817563876713393e-06,1.892106056213379,0.794924795627594,0.794924795627594,0.0,97.18009185791016,90.0,19784.36328125,-0.0,1241.325439453125,1.0,283.1499938964844,284.88104248046875,290.5282592773437,291.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,17972.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624282002449036,1.0,0.0,0.0,2.7319374084472656,2.73195219039917,4.980062726644974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.57666015625,0.0,686.578125,1895.4371337890625,0.0,1327.8046875,0.6906948089599609,1.0,0.0,3.0,1.0,0.0
12048360,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.9990000128746032,0.5433969497680664,0.4346875846385956,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8653851747512817,0.3141306638717651,0.2983627617359161,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.8232619166374207,0.267731636762619,0.1884525418281555,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.7684687376022339,0.2175327688455581,0.2077303528785705,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.7473524808883667,0.1993119269609451,0.9048671126365662,285.6011962890625,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.24481201171875,285.6008605957031,1.0,0.4599059820175171,1.0,1.0,0.0,1.0,-2.441884756088257,2.441879987716675,4.798891495738644e-06,1.8884638547897337,0.7949069738388062,0.7949069738388062,0.0,95.5886459350586,93.0,19763.41015625,-0.0,1229.01318359375,1.0,283.1499938964844,284.8791198730469,290.5257873535156,291.8683776855469,293.1499938964844,293.1499938964844,283.1499938964844,17970.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627061367034912,1.0,0.0,0.0,2.73252820968628,2.732542991638184,4.982217092219798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.12939453125,0.0,686.9425659179688,1895.4371337890625,0.0,1329.791015625,0.6908203363418579,1.0,0.0,3.0,1.0,0.0
12048420,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.9990000128746032,0.544222891330719,0.4303422272205353,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8707009553909302,0.3168159127235412,0.3008364140987396,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.826390266418457,0.2683694362640381,0.1888578832149505,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.7721498012542725,0.218506783246994,0.2085976004600525,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.74978107213974,0.1994035094976425,0.9049786925315856,285.6009826660156,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24566650390625,285.60113525390625,1.0,0.4592782855033874,1.0,1.0,0.0,1.0,-2.4412858486175537,2.441281080245972,4.796213488589274e-06,1.887828350067139,0.7950325608253479,0.7950325608253479,0.0,94.44792938232422,96.0,19774.77734375,-0.0,1223.56396484375,1.0,283.1499938964844,284.87896728515625,290.5201721191406,291.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,17974.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627366542816162,1.0,0.0,0.0,2.7332799434661865,2.733294725418091,4.984958650311455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.81591796875,0.0,687.44482421875,1895.4371337890625,0.0,1330.009521484375,0.6909902691841125,1.0,0.0,3.0,1.0,0.0
12048480,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.9990000128746032,0.544222891330719,0.4303422272205353,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8707009553909302,0.3168159127235412,0.3008364140987396,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.826390266418457,0.2683694362640381,0.1888578832149505,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.7721498012542725,0.218506783246994,0.2085976004600525,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.74978107213974,0.1994035094976425,0.9049786925315856,285.6009826660156,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24566650390625,285.60113525390625,1.0,0.4592782855033874,1.0,1.0,0.0,1.0,-2.4412858486175537,2.441281080245972,4.796213488589274e-06,1.887828350067139,0.7950325608253479,0.7950325608253479,0.0,94.44792938232422,96.0,19774.77734375,-0.0,1223.56396484375,1.0,283.1499938964844,284.87896728515625,290.5201721191406,291.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,17974.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627366542816162,1.0,0.0,0.0,2.7332799434661865,2.733294725418091,4.984958650311455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.81591796875,0.0,687.44482421875,1895.4371337890625,0.0,1330.009521484375,0.6909902691841125,1.0,0.0,3.0,1.0,0.0
12048540,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9990000128746032,0.5445601344108582,0.4299523830413818,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.8734471797943115,0.319539874792099,0.3033874630928039,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.8272407054901123,0.2690340280532837,0.1893127113580703,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.7735463380813599,0.2195009142160415,0.2095269411802292,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.750144898891449,0.1995390355587005,0.9055296182632446,285.6062316894531,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2465209960937,285.6065979003906,1.0,0.4600432813167572,1.0,1.0,0.0,1.0,-2.4462034702301025,2.4461987018585205,4.815445663552964e-06,1.891584396362305,0.7953675389289856,0.7953675389289856,0.0,94.50579833984376,99.0,19831.185546875,-0.0,1229.637939453125,1.0,283.1499938964844,284.8829650878906,290.51885986328125,291.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17964.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625893712043762,1.0,0.0,0.0,2.734403371810913,2.7344183921813965,4.989057629245508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.962890625,0.0,688.1093139648438,1895.4371337890625,0.0,1328.95654296875,0.6912262439727783,1.0,0.0,3.0,1.0,0.0
12048600,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9990000128746032,0.5445601344108582,0.4299523830413818,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.8734471797943115,0.319539874792099,0.3033874630928039,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.8272407054901123,0.2690340280532837,0.1893127113580703,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.7735463380813599,0.2195009142160415,0.2095269411802292,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.750144898891449,0.1995390355587005,0.9055296182632446,285.6062316894531,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2465209960937,285.6065979003906,1.0,0.4600432813167572,1.0,1.0,0.0,1.0,-2.4462034702301025,2.4461987018585205,4.815445663552964e-06,1.891584396362305,0.7953675389289856,0.7953675389289856,0.0,94.50579833984376,99.0,19831.185546875,-0.0,1229.637939453125,1.0,283.1499938964844,284.8829650878906,290.51885986328125,291.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17964.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625893712043762,1.0,0.0,0.0,2.734403371810913,2.7344183921813965,4.989057629245508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.962890625,0.0,688.1093139648438,1895.4371337890625,0.0,1328.95654296875,0.6912262439727783,1.0,0.0,3.0,1.0,0.0
12048660,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.9990000128746032,0.5439637303352356,0.4322155714035034,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.8744260668754578,0.3222970962524414,0.3059976696968078,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8265577554702759,0.2697216868400574,0.1898038536310196,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.7733822464942932,0.2205093950033188,0.2104976624250412,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.7490859031677246,0.1996849328279495,0.9062857031822203,285.6146240234375,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2477111816406,285.6151428222656,1.0,0.4618458449840545,1.0,1.0,0.0,1.0,-2.454720497131348,2.4547154903411865,4.84895190311363e-06,1.898143649101257,0.79600590467453,0.79600590467453,0.0,95.359619140625,102.0,19919.474609375,-0.0,1243.3590087890625,1.0,283.1499938964844,284.8892517089844,290.52264404296875,291.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,17941.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662787675857544,1.0,0.0,0.0,2.736405372619629,2.7364203929901123,4.996365987608442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.95947265625,0.0,689.2616577148438,1895.4371337890625,0.0,1330.3741455078125,0.6916381120681763,1.0,0.0,3.0,1.0,0.0
12048720,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.9990000128746032,0.5439637303352356,0.4322155714035034,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.8744260668754578,0.3222970962524414,0.3059976696968078,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8265577554702759,0.2697216868400574,0.1898038536310196,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.7733822464942932,0.2205093950033188,0.2104976624250412,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.7490859031677246,0.1996849328279495,0.9062857031822203,285.6146240234375,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2477111816406,285.6151428222656,1.0,0.4618458449840545,1.0,1.0,0.0,1.0,-2.454720497131348,2.4547154903411865,4.84895190311363e-06,1.898143649101257,0.79600590467453,0.79600590467453,0.0,95.359619140625,102.0,19919.474609375,-0.0,1243.3590087890625,1.0,283.1499938964844,284.8892517089844,290.52264404296875,291.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,17941.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662787675857544,1.0,0.0,0.0,2.736405372619629,2.7364203929901123,4.996365987608442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.95947265625,0.0,689.2616577148438,1895.4371337890625,0.0,1330.3741455078125,0.6916381120681763,1.0,0.0,3.0,1.0,0.0
12048780,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.9990000128746032,0.5423315763473511,0.4364325702190399,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.874110758304596,0.3250800371170044,0.3086535334587097,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252136230469,0.8247675895690918,0.2704276144504547,0.1903232187032699,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.772085964679718,0.2215268164873123,0.2114979326725006,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250915527344,0.7469891309738159,0.1998204588890075,0.9071104526519777,285.62530517578125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.249267578125,285.6259155273437,1.0,0.4643987715244293,1.0,1.0,0.0,1.0,-2.465792417526245,2.465787410736084,4.892731794825522e-06,1.9066931009292605,0.7970576882362366,0.7970576882362366,0.0,96.80596160888672,105.0,20034.46484375,-0.0,1262.7376708984375,1.0,283.1499938964844,284.89703369140625,290.530517578125,291.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,17903.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635271906852722,1.0,0.0,0.0,2.739823579788208,2.7398383617401123,5.008855623600539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.3154296875,0.0,691.2459106445312,1895.4371337890625,0.0,1335.6697998046875,0.6923429369926453,1.0,0.0,3.0,1.0,0.0
12048840,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.9990000128746032,0.5423315763473511,0.4364325702190399,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.874110758304596,0.3250800371170044,0.3086535334587097,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252136230469,0.8247675895690918,0.2704276144504547,0.1903232187032699,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.772085964679718,0.2215268164873123,0.2114979326725006,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250915527344,0.7469891309738159,0.1998204588890075,0.9071104526519777,285.62530517578125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.249267578125,285.6259155273437,1.0,0.4643987715244293,1.0,1.0,0.0,1.0,-2.465792417526245,2.465787410736084,4.892731794825522e-06,1.9066931009292605,0.7970576882362366,0.7970576882362366,0.0,96.80596160888672,105.0,20034.46484375,-0.0,1262.7376708984375,1.0,283.1499938964844,284.89703369140625,290.530517578125,291.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,17903.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635271906852722,1.0,0.0,0.0,2.739823579788208,2.7398383617401123,5.008855623600539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.3154296875,0.0,691.2459106445312,1895.4371337890625,0.0,1335.6697998046875,0.6923429369926453,1.0,0.0,3.0,1.0,0.0
12048900,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.9990000128746032,0.5411419868469238,0.4391047656536102,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.8735891580581665,0.3264789581298828,0.3099949359893799,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8235631585121155,0.2707859575748443,0.1905913054943084,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311340332031,0.7711227536201477,0.2220373153686523,0.212006077170372,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.7456512451171875,0.1998796463012695,0.90751850605011,285.6313171386719,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2496643066406,285.6319580078125,1.0,0.4658881723880768,1.0,1.0,0.0,1.0,-2.472036600112915,2.472031593322754,4.917520527669694e-06,1.9115197658538816,0.7978224158287048,0.7978224158287048,0.0,97.70378112792967,105.0,20100.6640625,-0.0,1274.08251953125,1.0,283.1499938964844,284.9013061523437,290.5357666015625,291.8907775878906,293.1499938964844,293.1499938964844,283.1499938964844,17885.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640946865081787,1.0,0.0,0.0,2.74211049079895,2.7421255111694336,5.017221269554284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.74560546875,0.0,692.6121215820312,1895.4371337890625,0.0,1339.7413330078125,0.6928218603134155,1.0,0.0,3.0,1.0,0.0
12048960,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.9990000128746032,0.539732813835144,0.4420837461948395,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8728763461112976,0.3278819322586059,0.3113437294960022,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.8221957683563232,0.271147221326828,0.1908640414476394,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.7699956297874451,0.2225483059883117,0.2125182449817657,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.7441620826721191,0.1999310255050659,0.907910168170929,285.6375732421875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.24957275390625,285.63824462890625,1.0,0.46749147772789,1.0,1.0,0.0,1.0,-2.478649139404297,2.478644132614136,4.9438467613072135e-06,1.9166337251663208,0.7987657189369202,0.7987657189369202,0.0,98.698974609375,93.0,20172.845703125,-0.0,1286.3411865234375,1.0,283.1499938964844,284.9056091308594,290.5418395996094,291.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,17851.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647805571556091,1.0,0.0,0.0,2.745227098464966,2.74524188041687,5.028632017456403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.7021484375,0.0,694.4317626953125,1895.4371337890625,0.0,1344.671630859375,0.6934646964073181,1.0,0.0,3.0,1.0,0.0
12049020,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9990000128746032,0.5378257036209106,0.4357815384864807,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8795657753944397,0.3306568562984466,0.3139012455940246,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8264703154563904,0.2718377113342285,0.1913045942783355,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7748098373413086,0.2235332727432251,0.2133944481611251,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7475531697273254,0.1999864727258682,0.9079104661941528,285.6421813964844,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2500915527344,285.64208984375,1.0,0.4653938412666321,1.0,1.0,0.0,1.0,-2.4757533073425293,2.475748300552368,4.932771389576374e-06,1.9146344661712649,0.8010645508766174,0.8010645508766174,0.0,96.97417449951172,81.0,20230.15234375,-0.0,1275.51708984375,1.0,283.1499938964844,284.9064025878906,290.5551452636719,291.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17781.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662163138389587,1.0,0.0,0.0,2.7535011768341064,2.75351619720459,5.058990950601583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.47314453125,0.0,699.3828125,1895.4371337890625,0.0,1355.025390625,0.6951909065246582,1.0,0.0,3.0,1.0,0.0
12049080,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9990000128746032,0.5378257036209106,0.4357815384864807,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8795657753944397,0.3306568562984466,0.3139012455940246,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8264703154563904,0.2718377113342285,0.1913045942783355,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7748098373413086,0.2235332727432251,0.2133944481611251,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7475531697273254,0.1999864727258682,0.9079104661941528,285.6421813964844,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2500915527344,285.64208984375,1.0,0.4653938412666321,1.0,1.0,0.0,1.0,-2.4757533073425293,2.475748300552368,4.932771389576374e-06,1.9146344661712649,0.8010645508766174,0.8010645508766174,0.0,96.97417449951172,81.0,20230.15234375,-0.0,1275.51708984375,1.0,283.1499938964844,284.9064025878906,290.5551452636719,291.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17781.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662163138389587,1.0,0.0,0.0,2.7535011768341064,2.75351619720459,5.058990950601583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.47314453125,0.0,699.3828125,1895.4371337890625,0.0,1355.025390625,0.6951909065246582,1.0,0.0,3.0,1.0,0.0
12049140,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.9990000128746032,0.5391255617141724,0.4196414947509765,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.8933495283126831,0.3334070444107055,0.316334068775177,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8367109894752502,0.2725008130073547,0.191651850938797,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7857773900032043,0.2244923412799835,0.2141435146331787,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7565761208534241,0.2000721395015716,0.907464325428009,285.6369323730469,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2525329589844,285.63641357421875,1.0,0.4597545862197876,1.0,1.0,0.0,1.0,-2.4600749015808105,2.4600701332092285,4.870685188507196e-06,1.902584791183472,0.803885817527771,0.803885817527771,0.0,92.37187957763672,84.0,20214.478515625,-0.0,1237.240234375,1.0,283.1499938964844,284.898681640625,290.5676574707031,291.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17711.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666739821434021,1.0,0.0,0.0,2.7644193172454834,2.764434337615967,5.099190047985758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.330078125,0.0,706.08837890625,1895.4371337890625,0.0,1358.81201171875,0.6974977254867554,1.0,0.0,3.0,1.0,0.0
12049200,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.9990000128746032,0.5391255617141724,0.4196414947509765,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.8933495283126831,0.3334070444107055,0.316334068775177,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8367109894752502,0.2725008130073547,0.191651850938797,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7857773900032043,0.2244923412799835,0.2141435146331787,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7565761208534241,0.2000721395015716,0.907464325428009,285.6369323730469,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2525329589844,285.63641357421875,1.0,0.4597545862197876,1.0,1.0,0.0,1.0,-2.4600749015808105,2.4600701332092285,4.870685188507196e-06,1.902584791183472,0.803885817527771,0.803885817527771,0.0,92.37187957763672,84.0,20214.478515625,-0.0,1237.240234375,1.0,283.1499938964844,284.898681640625,290.5676574707031,291.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17711.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666739821434021,1.0,0.0,0.0,2.7644193172454834,2.764434337615967,5.099190047985758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.330078125,0.0,706.08837890625,1895.4371337890625,0.0,1358.81201171875,0.6974977254867554,1.0,0.0,3.0,1.0,0.0
12049260,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.9990000128746032,0.5425863265991211,0.409519761800766,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.9033285975456238,0.3361936509609222,0.3188455998897552,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8437281250953674,0.2731883227825165,0.1920509487390518,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.7934279441833496,0.2254790365695953,0.2149663269519806,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.7627536058425903,0.2002729922533035,0.907762050628662,285.6339416503906,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.2539367675781,285.6340026855469,1.0,0.4571007192134857,1.0,1.0,0.0,1.0,-2.452742338180542,2.452737331390381,4.841327609028667e-06,1.896708369255066,0.8074052333831787,0.8074052333831787,0.0,89.6368637084961,87.0,20257.173828125,-0.0,1217.069091796875,1.0,283.1499938964844,284.8930053710937,290.58306884765625,291.947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17633.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661932468414307,1.0,0.0,0.0,2.778223752975464,2.7782390117645264,5.150243964635592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.97998046875,0.0,714.6939697265625,1895.4371337890625,0.0,1354.8590087890625,0.7004315257072449,1.0,0.0,3.0,1.0,0.0
12049320,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.9990000128746032,0.5425863265991211,0.409519761800766,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.9033285975456238,0.3361936509609222,0.3188455998897552,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8437281250953674,0.2731883227825165,0.1920509487390518,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.7934279441833496,0.2254790365695953,0.2149663269519806,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.7627536058425903,0.2002729922533035,0.907762050628662,285.6339416503906,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.2539367675781,285.6340026855469,1.0,0.4571007192134857,1.0,1.0,0.0,1.0,-2.452742338180542,2.452737331390381,4.841327609028667e-06,1.896708369255066,0.8074052333831787,0.8074052333831787,0.0,89.6368637084961,87.0,20257.173828125,-0.0,1217.069091796875,1.0,283.1499938964844,284.8930053710937,290.58306884765625,291.947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17633.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661932468414307,1.0,0.0,0.0,2.778223752975464,2.7782390117645264,5.150243964635592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.97998046875,0.0,714.6939697265625,1895.4371337890625,0.0,1354.8590087890625,0.7004315257072449,1.0,0.0,3.0,1.0,0.0
12049380,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.9990000128746032,0.5457416772842407,0.4048767685890198,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.9096817374229432,0.3390275835990906,0.321457952260971,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.8474501967430115,0.2739061415195465,0.1925130039453506,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.7976900339126587,0.2264919131994247,0.2158723622560501,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.7658991813659668,0.2005267143249511,0.9086555242538452,285.63671875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.25634765625,285.6369323730469,1.0,0.4564191102981567,1.0,1.0,0.0,1.0,-2.453014612197876,2.453009605407715,4.8422880354337394e-06,1.8968596458435056,0.8117982149124146,0.8117982149124146,0.0,88.5224609375,90.0,20363.03515625,-0.0,1212.7359619140625,1.0,283.1499938964844,284.8910827636719,290.6056213378906,291.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,17541.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658703088760376,1.0,0.0,0.0,2.7955477237701416,2.795562982559204,5.214673706177564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.73095703125,0.0,725.6378173828125,1895.4371337890625,0.0,1352.5263671875,0.704123854637146,1.0,0.0,3.0,1.0,0.0
