time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049440,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.9990000128746032,0.5457416772842407,0.4048767685890198,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.9096817374229432,0.3390275835990906,0.321457952260971,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.8474501967430115,0.2739061415195465,0.1925130039453506,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.7976900339126587,0.2264919131994247,0.2158723622560501,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.7658991813659668,0.2005267143249511,0.9086555242538452,285.63671875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.25634765625,285.6369323730469,1.0,0.4564191102981567,1.0,1.0,0.0,1.0,-2.453014612197876,2.453009605407715,4.8422880354337394e-06,1.8968596458435056,0.8117982149124146,0.8117982149124146,0.0,88.5224609375,90.0,20363.03515625,-0.0,1212.7359619140625,1.0,283.1499938964844,284.8910827636719,290.6056213378906,291.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,17541.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658703088760376,1.0,0.0,0.0,2.7955477237701416,2.795562982559204,5.214673706177564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.73095703125,0.0,725.6378173828125,1895.4371337890625,0.0,1352.5263671875,0.704123854637146,1.0,0.0,3.0,1.0,0.0
12049500,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.9990000128746032,0.5469679236412048,0.4040616154670715,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9117645621299744,0.3404576480388641,0.3227919936180115,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8483478426933289,0.2742734849452972,0.192761018872261,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7988423109054565,0.2270040810108184,0.2163461297750473,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.7665655016899109,0.2006541937589645,0.9091928601264954,285.63922119140625,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2579040527344,285.6395263671875,1.0,0.4566512405872345,1.0,1.0,0.0,1.0,-2.455148696899414,2.455143690109253,4.8506785788049456e-06,1.8984936475753784,0.814339280128479,0.814339280128479,0.0,88.39573669433594,90.0,20433.24609375,-0.0,1214.7342529296875,1.0,283.1499938964844,284.8907470703125,290.6189270019531,291.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,17491.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660645008087158,1.0,0.0,0.0,2.8056325912475586,2.805647850036621,5.252366008789977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4736328125,0.0,732.0872802734375,1895.4371337890625,0.0,1353.9288330078125,0.7062797546386719,1.0,0.0,3.0,1.0,0.0
12049560,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423034667969,0.9990000128746032,0.5478963255882263,0.4040848314762115,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.9131735563278198,0.3418940901756286,0.3241406679153442,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8486952185630798,0.2746449708938598,0.1930181086063385,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7994391918182373,0.2275181859731674,0.216830238699913,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.7667092680931091,0.2007779777050018,0.9097558856010436,285.6423034667969,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2592468261719,285.64263916015625,1.0,0.4571958780288696,1.0,1.0,0.0,1.0,-2.458362102508545,2.458357334136963,4.863355570705608e-06,1.9009695053100584,0.8171232342720032,0.8171232342720032,0.0,88.50554656982422,93.0,20513.34375,-0.0,1219.0074462890625,1.0,283.1499938964844,284.8906555175781,290.63299560546875,292.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17439.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665507555007935,1.0,0.0,0.0,2.816725015640259,2.8167402744293213,5.29397880200122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.90234375,0.0,739.246826171875,1895.4371337890625,0.0,1357.44384765625,0.7086561322212219,1.0,0.0,3.0,1.0,0.0
12049620,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.9990000128746032,0.5488027930259705,0.4061532616615295,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.9143075346946716,0.3447800576686859,0.3268710076808929,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8480588793754578,0.2753965556621551,0.1935532093048095,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494140625,0.7992879748344421,0.2285474091768264,0.2178199738264084,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7657305598258972,0.2010131776332855,0.910918354988098,285.6495056152344,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2604064941406,285.6499328613281,1.0,0.4590318500995636,1.0,1.0,0.0,1.0,-2.467353582382202,2.467348575592041,4.898964562016772e-06,1.9079214334487915,0.8234347105026245,0.8234347105026245,0.0,89.2957992553711,96.0,20698.630859375,-0.0,1233.046875,1.0,283.1499938964844,284.8907470703125,290.6620788574219,292.048583984375,293.1499938964844,293.1499938964844,283.1499938964844,17330.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683488488197327,1.0,0.0,0.0,2.8419711589813232,2.841986656188965,5.389304078562418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.24365234375,0.0,755.7926025390625,1895.4371337890625,0.0,1370.4857177734375,0.7140834927558899,1.0,0.0,3.0,1.0,0.0
12049680,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.9990000128746032,0.5488027930259705,0.4061532616615295,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.9143075346946716,0.3447800576686859,0.3268710076808929,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8480588793754578,0.2753965556621551,0.1935532093048095,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494140625,0.7992879748344421,0.2285474091768264,0.2178199738264084,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7657305598258972,0.2010131776332855,0.910918354988098,285.6495056152344,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2604064941406,285.6499328613281,1.0,0.4590318500995636,1.0,1.0,0.0,1.0,-2.467353582382202,2.467348575592041,4.898964562016772e-06,1.9079214334487915,0.8234347105026245,0.8234347105026245,0.0,89.2957992553711,96.0,20698.630859375,-0.0,1233.046875,1.0,283.1499938964844,284.8907470703125,290.6620788574219,292.048583984375,293.1499938964844,293.1499938964844,283.1499938964844,17330.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683488488197327,1.0,0.0,0.0,2.8419711589813232,2.841986656188965,5.389304078562418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.24365234375,0.0,755.7926025390625,1895.4371337890625,0.0,1370.4857177734375,0.7140834927558899,1.0,0.0,3.0,1.0,0.0
12049740,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9990000128746032,0.5484232306480408,0.4103266596794128,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.913682222366333,0.3476772904396057,0.329633504152298,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8460654020309448,0.2761549949645996,0.1941088289022445,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.7977538704872131,0.2295754104852676,0.2188291698694229,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7634628415107727,0.201232761144638,0.9121054410934448,285.6575622558594,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2597045898437,285.65802001953125,1.0,0.4616425633430481,1.0,1.0,0.0,1.0,-2.4789907932281494,2.4789857864379883,4.945283762936015e-06,1.916936635971069,0.830778956413269,0.830778956413269,0.0,90.6881332397461,99.0,20912.08203125,-0.0,1252.916259765625,1.0,283.1499938964844,284.8907165527344,290.6911926269531,292.09033203125,293.1499938964844,293.1499938964844,283.1499938964844,17218.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671064555644989,1.0,0.0,0.0,2.871393203735352,2.8714089393615723,5.501468649526942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.990234375,0.0,775.5027465820312,1895.4371337890625,0.0,1390.31396484375,0.7204395532608032,1.0,0.0,3.0,1.0,0.0
12049800,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9990000128746032,0.5484232306480408,0.4103266596794128,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.913682222366333,0.3476772904396057,0.329633504152298,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8460654020309448,0.2761549949645996,0.1941088289022445,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.7977538704872131,0.2295754104852676,0.2188291698694229,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7634628415107727,0.201232761144638,0.9121054410934448,285.6575622558594,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2597045898437,285.65802001953125,1.0,0.4616425633430481,1.0,1.0,0.0,1.0,-2.4789907932281494,2.4789857864379883,4.945283762936015e-06,1.916936635971069,0.830778956413269,0.830778956413269,0.0,90.6881332397461,99.0,20912.08203125,-0.0,1252.916259765625,1.0,283.1499938964844,284.8907165527344,290.6911926269531,292.09033203125,293.1499938964844,293.1499938964844,283.1499938964844,17218.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671064555644989,1.0,0.0,0.0,2.871393203735352,2.8714089393615723,5.501468649526942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.990234375,0.0,775.5027465820312,1895.4371337890625,0.0,1390.31396484375,0.7204395532608032,1.0,0.0,3.0,1.0,0.0
12049860,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.9990000128746032,0.5468292832374573,0.4160298109054565,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.911830484867096,0.3505797386169433,0.332417219877243,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8431430459022522,0.2769155502319336,0.1946779042482376,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.795253574848175,0.2305996567010879,0.2198506593704223,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.7603121995925903,0.2014318406581878,0.9132816195487976,285.66583251953125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.258544921875,285.6662902832031,1.0,0.464813083410263,1.0,1.0,0.0,1.0,-2.4925100803375244,2.492505073547364,4.999391876481241e-06,1.9274189472198489,0.8391934633255005,0.8391934633255005,0.0,92.53203582763672,102.0,21148.2265625,-0.0,1277.175048828125,1.0,283.1499938964844,284.8900756835937,290.7197570800781,292.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,17106.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744329333305359,1.0,0.0,0.0,2.904991149902344,2.905007123947144,5.63096705263888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.74365234375,0.0,798.5615234375,1895.4371337890625,0.0,1415.121826171875,0.7277334928512573,1.0,0.0,3.0,1.0,0.0
12049920,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.9990000128746032,0.5468292832374573,0.4160298109054565,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.911830484867096,0.3505797386169433,0.332417219877243,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8431430459022522,0.2769155502319336,0.1946779042482376,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.795253574848175,0.2305996567010879,0.2198506593704223,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.7603121995925903,0.2014318406581878,0.9132816195487976,285.66583251953125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.258544921875,285.6662902832031,1.0,0.464813083410263,1.0,1.0,0.0,1.0,-2.4925100803375244,2.492505073547364,4.999391876481241e-06,1.9274189472198489,0.8391934633255005,0.8391934633255005,0.0,92.53203582763672,102.0,21148.2265625,-0.0,1277.175048828125,1.0,283.1499938964844,284.8900756835937,290.7197570800781,292.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,17106.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744329333305359,1.0,0.0,0.0,2.904991149902344,2.905007123947144,5.63096705263888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.74365234375,0.0,798.5615234375,1895.4371337890625,0.0,1415.121826171875,0.7277334928512573,1.0,0.0,3.0,1.0,0.0
12049980,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.9990000128746032,0.5441497564315796,0.4228402972221374,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.9091755151748656,0.3534813523292541,0.3352130055427551,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.8396134376525879,0.2776738107204437,0.1952547132968902,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.7920995950698853,0.2316166013479232,0.2208777368068695,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.7565745711326599,0.2015961110591888,0.9143760800361632,285.6739501953125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25848388671875,285.67437744140625,1.0,0.4683776795864105,1.0,1.0,0.0,1.0,-2.5072927474975586,2.507287740707397,5.058910574007314e-06,1.9388854503631592,0.8487033247947693,0.8487033247947693,0.0,94.7173843383789,105.0,21402.337890625,-0.0,1304.70068359375,1.0,283.1499938964844,284.8885498046875,290.747802734375,292.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,16997.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782375574111938,1.0,0.0,0.0,2.942631959915161,2.94264817237854,5.777835667686304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.302734375,0.0,825.0833740234375,1895.4371337890625,0.0,1443.423583984375,0.7359445691108704,1.0,0.0,3.0,1.0,0.0
12050040,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.9990000128746032,0.5441497564315796,0.4228402972221374,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.9091755151748656,0.3534813523292541,0.3352130055427551,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.8396134376525879,0.2776738107204437,0.1952547132968902,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.7920995950698853,0.2316166013479232,0.2208777368068695,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.7565745711326599,0.2015961110591888,0.9143760800361632,285.6739501953125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25848388671875,285.67437744140625,1.0,0.4683776795864105,1.0,1.0,0.0,1.0,-2.5072927474975586,2.507287740707397,5.058910574007314e-06,1.9388854503631592,0.8487033247947693,0.8487033247947693,0.0,94.7173843383789,105.0,21402.337890625,-0.0,1304.70068359375,1.0,283.1499938964844,284.8885498046875,290.747802734375,292.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,16997.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782375574111938,1.0,0.0,0.0,2.942631959915161,2.94264817237854,5.777835667686304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.302734375,0.0,825.0833740234375,1895.4371337890625,0.0,1443.423583984375,0.7359445691108704,1.0,0.0,3.0,1.0,0.0
12050100,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.9990000128746032,0.542442798614502,0.4265660047531128,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.9076480269432068,0.3549298644065857,0.3366128206253052,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.8376925587654114,0.2780507504940033,0.195544496178627,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.7903483510017395,0.2321211248636245,0.2213914692401886,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.754550039768219,0.2016594856977462,0.9148640632629396,285.6778259277344,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.25909423828125,285.67828369140625,1.0,0.4702681303024292,1.0,1.0,0.0,1.0,-2.515002489089966,2.5149972438812256,5.090095328341704e-06,1.9448661804199217,0.8538785576820374,0.8538785576820374,0.0,95.91322326660156,105.0,21534.8671875,-0.0,1319.4154052734375,1.0,283.1499938964844,284.8873596191406,290.76171875,292.1981811523437,293.1499938964844,293.1499938964844,283.1499938964844,16944.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680258572101593,1.0,0.0,0.0,2.9629111289978027,2.9629275798797607,5.857746714355017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.341796875,0.0,839.6725463867188,1895.4371337890625,0.0,1458.5767822265625,0.7403839230537415,1.0,0.0,3.0,1.0,0.0
12050160,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.9990000128746032,0.5405394434928894,0.4304590225219726,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.9060367941856384,0.356375902891159,0.3380125761032104,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.835700511932373,0.2784256041049957,0.1958344578742981,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.7885148525238037,0.2326224595308303,0.2219043672084808,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7524518966674805,0.2017080336809158,0.915298879146576,285.681640625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2584228515625,285.6820678710937,1.0,0.4722113311290741,1.0,1.0,0.0,1.0,-2.522848606109619,2.522843360900879,5.121931735629914e-06,1.9509525299072263,0.8589662909507751,0.8589662909507751,0.0,97.1654052734375,108.0,21669.939453125,-0.0,1334.6268310546875,1.0,283.1499938964844,284.885986328125,290.7755432128906,292.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,16906.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823393106460571,1.0,0.0,0.0,2.9838571548461914,2.9838738441467285,5.940861456110724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.484375,0.0,855.0333862304688,1895.4371337890625,0.0,1474.2633056640625,0.7449827194213867,1.0,0.0,3.0,1.0,0.0
12050220,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.9990000128746032,0.5362445712089539,0.438637763261795,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9026843309402466,0.359261006116867,0.3408101201057434,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.8315767049789429,0.2791699171066284,0.1964140683412552,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.7846812009811401,0.2336160242557525,0.2229264080524444,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.7481068968772888,0.2017594277858734,0.915989339351654,285.6896667480469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2571105957031,285.69012451171875,1.0,0.4762130975723266,1.0,1.0,0.0,1.0,-2.538790225982666,2.538785219192505,5.186923317523906e-06,1.963316559791565,0.8688817620277405,0.8688817620277405,0.0,99.80972290039062,96.0,21944.59375,-0.0,1366.235595703125,1.0,283.1499938964844,284.8836364746094,290.802978515625,292.2640686035156,293.1499938964844,293.1499938964844,283.1499938964844,16885.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686622679233551,1.0,0.0,0.0,3.025691032409668,3.025707960128784,6.108611501076666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.9482421875,0.0,886.6631469726562,1895.4371337890625,0.0,1506.8233642578125,0.7542527914047241,1.0,0.0,3.0,1.0,0.0
12050280,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.9990000128746032,0.5362445712089539,0.438637763261795,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9026843309402466,0.359261006116867,0.3408101201057434,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.8315767049789429,0.2791699171066284,0.1964140683412552,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.7846812009811401,0.2336160242557525,0.2229264080524444,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.7481068968772888,0.2017594277858734,0.915989339351654,285.6896667480469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2571105957031,285.69012451171875,1.0,0.4762130975723266,1.0,1.0,0.0,1.0,-2.538790225982666,2.538785219192505,5.186923317523906e-06,1.963316559791565,0.8688817620277405,0.8688817620277405,0.0,99.80972290039062,96.0,21944.59375,-0.0,1366.235595703125,1.0,283.1499938964844,284.8836364746094,290.802978515625,292.2640686035156,293.1499938964844,293.1499938964844,283.1499938964844,16885.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686622679233551,1.0,0.0,0.0,3.025691032409668,3.025707960128784,6.108611501076666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.9482421875,0.0,886.6631469726562,1895.4371337890625,0.0,1506.8233642578125,0.7542527914047241,1.0,0.0,3.0,1.0,0.0
12050340,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.9990000128746032,0.5328390002250671,0.4341305494308471,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9084815979003906,0.3620970249176025,0.3434470295906067,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.8348699808120728,0.279869794845581,0.1968772262334823,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7885017991065979,0.2345615327358245,0.2237861901521682,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7505120038986206,0.2017314583063125,0.9157257080078124,285.68975830078125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.256591796875,285.6894226074219,1.0,0.4747661054134369,1.0,1.0,0.0,1.0,-2.537838220596313,2.537832975387573,5.183582288736943e-06,1.9628576040267944,0.8787627220153809,0.8787627220153809,0.0,98.62369537353516,84.0,22111.53125,-0.0,1359.8792724609375,1.0,283.1499938964844,284.8740234375,290.82861328125,292.30340576171875,293.1499938964844,293.1499938964844,283.1499938964844,16889.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907855272293091,1.0,0.0,0.0,3.0673742294311523,3.067391395568848,6.278080491028959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.37353515625,0.0,919.1476440429688,1895.4371337890625,0.0,1538.806884765625,0.7635325789451599,1.0,0.0,3.0,1.0,0.0
12050400,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.9990000128746032,0.5328390002250671,0.4341305494308471,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9084815979003906,0.3620970249176025,0.3434470295906067,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.8348699808120728,0.279869794845581,0.1968772262334823,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7885017991065979,0.2345615327358245,0.2237861901521682,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7505120038986206,0.2017314583063125,0.9157257080078124,285.68975830078125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.256591796875,285.6894226074219,1.0,0.4747661054134369,1.0,1.0,0.0,1.0,-2.537838220596313,2.537832975387573,5.183582288736943e-06,1.9628576040267944,0.8787627220153809,0.8787627220153809,0.0,98.62369537353516,84.0,22111.53125,-0.0,1359.8792724609375,1.0,283.1499938964844,284.8740234375,290.82861328125,292.30340576171875,293.1499938964844,293.1499938964844,283.1499938964844,16889.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907855272293091,1.0,0.0,0.0,3.0673742294311523,3.067391395568848,6.278080491028959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.37353515625,0.0,919.1476440429688,1895.4371337890625,0.0,1538.806884765625,0.7635325789451599,1.0,0.0,3.0,1.0,0.0
12050460,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.9990000128746032,0.5327407121658325,0.4192812740802765,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.923104465007782,0.364892303943634,0.3459371030330658,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8445550799369812,0.2805336117744446,0.1972358077764511,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7988563776016235,0.235475555062294,0.2245066314935684,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.7588273882865906,0.2017337828874588,0.9149598479270936,285.68023681640625,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.25762939453125,285.6795654296875,1.0,0.4696024656295776,1.0,1.0,0.0,1.0,-2.523374557495117,2.523369312286377,5.124868494021939e-06,1.9517673254013064,0.8884426951408386,0.8884426951408386,0.0,94.38533020019533,87.0,22178.982421875,-0.0,1323.3170166015625,1.0,283.1499938964844,284.8570556640625,290.8492126464844,292.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,16914.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937488317489624,1.0,0.0,0.0,3.108030319213867,3.1080479621887207,6.445607141358778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.31396484375,0.0,951.7730102539062,1895.4371337890625,0.0,1561.7733154296875,0.7726218104362488,1.0,0.0,3.0,1.0,0.0
12050520,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.9990000128746032,0.5327407121658325,0.4192812740802765,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.923104465007782,0.364892303943634,0.3459371030330658,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8445550799369812,0.2805336117744446,0.1972358077764511,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7988563776016235,0.235475555062294,0.2245066314935684,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.7588273882865906,0.2017337828874588,0.9149598479270936,285.68023681640625,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.25762939453125,285.6795654296875,1.0,0.4696024656295776,1.0,1.0,0.0,1.0,-2.523374557495117,2.523369312286377,5.124868494021939e-06,1.9517673254013064,0.8884426951408386,0.8884426951408386,0.0,94.38533020019533,87.0,22178.982421875,-0.0,1323.3170166015625,1.0,283.1499938964844,284.8570556640625,290.8492126464844,292.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,16914.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937488317489624,1.0,0.0,0.0,3.108030319213867,3.1080479621887207,6.445607141358778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.31396484375,0.0,951.7730102539062,1895.4371337890625,0.0,1561.7733154296875,0.7726218104362488,1.0,0.0,3.0,1.0,0.0
12050580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.9990000128746032,0.5347315073013306,0.4101555943489074,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.9337182641029358,0.3677191734313965,0.3484946489334106,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.8510929942131042,0.2812216877937317,0.1976418644189834,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8058681488037109,0.2364198118448257,0.2252975553274154,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.764373779296875,0.2018756568431854,0.9150058031082152,285.6737365722656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2597961425781,285.6736145019531,1.0,0.4672980010509491,1.0,1.0,0.0,1.0,-2.516960620880127,2.516955614089966,5.098431302030804e-06,1.9465892314910889,0.8980359435081482,0.8980359435081482,0.0,91.91763305664062,90.0,22292.986328125,-0.0,1304.7159423828125,1.0,283.1499938964844,284.8436889648437,290.8689270019531,292.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,16949.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952713131904602,1.0,0.0,0.0,3.1472973823547363,3.147315263748169,6.609503770960146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.57666015625,0.0,984.1106567382812,1895.4371337890625,0.0,1573.636962890625,0.7814257144927979,1.0,0.0,3.0,1.0,0.0
12050640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.9990000128746032,0.5347315073013306,0.4101555943489074,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.9337182641029358,0.3677191734313965,0.3484946489334106,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.8510929942131042,0.2812216877937317,0.1976418644189834,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8058681488037109,0.2364198118448257,0.2252975553274154,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.764373779296875,0.2018756568431854,0.9150058031082152,285.6737365722656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2597961425781,285.6736145019531,1.0,0.4672980010509491,1.0,1.0,0.0,1.0,-2.516960620880127,2.516955614089966,5.098431302030804e-06,1.9465892314910889,0.8980359435081482,0.8980359435081482,0.0,91.91763305664062,90.0,22292.986328125,-0.0,1304.7159423828125,1.0,283.1499938964844,284.8436889648437,290.8689270019531,292.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,16949.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952713131904602,1.0,0.0,0.0,3.1472973823547363,3.147315263748169,6.609503770960146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.57666015625,0.0,984.1106567382812,1895.4371337890625,0.0,1573.636962890625,0.7814257144927979,1.0,0.0,3.0,1.0,0.0
12050700,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9990000128746032,0.5356062650680542,0.4076865315437317,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9372676610946656,0.3691526353359222,0.3498130142688751,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8530769348144531,0.2815796732902527,0.1978703737258911,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8080319762229919,0.2369056940078735,0.2257281094789505,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.7660015821456909,0.2019819170236587,0.9153282642364502,285.6732788085937,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2608337402344,285.6733093261719,1.0,0.4668863415718078,1.0,1.0,0.0,1.0,-2.516754627227783,2.516749382019043,5.097501798445592e-06,1.9463813304901123,0.9028526544570924,0.9028526544570924,0.0,91.3101043701172,90.0,22372.384765625,-0.0,1301.855224609375,1.0,283.1499938964844,284.8392944335937,290.8807373046875,292.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,16965.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958751678466797,1.0,0.0,0.0,3.166438341140747,3.166456460952759,6.690142981824465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.4541015625,0.0,1000.149658203125,1895.4371337890625,0.0,1578.353759765625,0.785722017288208,1.0,0.0,3.0,1.0,0.0
12050760,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.9990000128746032,0.5362831354141235,0.406242311000824,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.9399239420890808,0.3705975413322449,0.3511525094509125,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.8543998599052429,0.2819457650184631,0.1981119960546493,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.8095182180404663,0.2373989969491958,0.226175919175148,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.767030656337738,0.2020980715751648,0.9157612919807434,285.67401123046875,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2617492675781,285.67413330078125,1.0,0.4668723940849304,1.0,1.0,0.0,1.0,-2.517974853515625,2.517969846725464,5.102356226416305e-06,1.947280049324036,0.9076862335205078,0.9076862335205078,0.0,91.0005111694336,93.0,22461.935546875,-0.0,1302.0450439453125,1.0,283.1499938964844,284.8358764648437,290.893798828125,292.38873291015625,293.1499938964844,293.1499938964844,283.1499938964844,16982.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965675354003906,1.0,0.0,0.0,3.185264587402344,3.1852827072143555,6.769932383576815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.1767578125,0.0,1016.102783203125,1895.4371337890625,0.0,1583.770751953125,0.7929506301879883,1.0,0.0,3.0,1.0,0.0
12050820,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9990000128746032,0.5368343591690063,0.4059817790985107,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9429132342338562,0.373482197523117,0.3538647592067718,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8552857041358948,0.2826691567897796,0.1986158043146133,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.810776948928833,0.2383810132741928,0.2271013855934143,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.7674739956855774,0.2023171782493591,0.916757106781006,285.6685485839844,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2620849609375,285.6685791015625,1.0,0.4678219258785248,1.0,1.0,0.0,1.0,-2.5238306522369385,2.5238256454467773,5.125944881001487e-06,1.951725006103516,0.9172185659408568,0.9172185659408568,0.0,91.13015747070312,96.0,22695.78125,-0.0,1309.89990234375,1.0,283.1499938964844,284.8187561035156,290.9233703613281,292.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,17531.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987648010253906,1.0,0.0,0.0,3.252093315124512,3.2521121501922607,7.056987101350387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.65380859375,0.0,1077.4461669921875,1895.4371337890625,0.0,1601.0185546875,0.8089308738708496,1.0,0.0,3.0,1.0,0.0
12050880,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9990000128746032,0.5368343591690063,0.4059817790985107,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9429132342338562,0.373482197523117,0.3538647592067718,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8552857041358948,0.2826691567897796,0.1986158043146133,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.810776948928833,0.2383810132741928,0.2271013855934143,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.7674739956855774,0.2023171782493591,0.916757106781006,285.6685485839844,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2620849609375,285.6685791015625,1.0,0.4678219258785248,1.0,1.0,0.0,1.0,-2.5238306522369385,2.5238256454467773,5.125944881001487e-06,1.951725006103516,0.9172185659408568,0.9172185659408568,0.0,91.13015747070312,96.0,22695.78125,-0.0,1309.89990234375,1.0,283.1499938964844,284.8187561035156,290.9233703613281,292.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,17531.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987648010253906,1.0,0.0,0.0,3.252093315124512,3.2521121501922607,7.056987101350387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.65380859375,0.0,1077.4461669921875,1895.4371337890625,0.0,1601.0185546875,0.8089308738708496,1.0,0.0,3.0,1.0,0.0
12050940,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,0.5361563563346863,0.4085521101951599,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.943393886089325,0.3763423860073089,0.3565845191478729,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.8542407751083374,0.2833682596683502,0.1991244256496429,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.8101929426193237,0.2393426895141601,0.2280377447605133,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7661206722259521,0.2024881988763809,0.9176994562149048,285.6614990234375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2621154785156,285.6614990234375,1.0,0.4697735011577606,1.0,1.0,0.0,1.0,-2.533052682876587,2.5330474376678467,5.16330192112946e-06,1.958774209022522,0.9266446828842164,0.9266446828842164,0.0,92.0567626953125,99.0,22962.697265625,-0.0,1325.4530029296875,1.0,283.1499938964844,284.7987365722656,290.9533386230469,292.4770202636719,293.1499938964844,293.1499938964844,283.1499938964844,18303.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020766139030457,1.0,0.0,0.0,3.330519914627075,3.3305397033691406,7.40145992494945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.8232421875,0.0,1153.38330078125,1895.4371337890625,0.0,1627.179931640625,0.8277143239974976,1.0,0.0,3.0,1.0,0.0
12051000,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,0.5361563563346863,0.4085521101951599,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.943393886089325,0.3763423860073089,0.3565845191478729,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.8542407751083374,0.2833682596683502,0.1991244256496429,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.8101929426193237,0.2393426895141601,0.2280377447605133,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7661206722259521,0.2024881988763809,0.9176994562149048,285.6614990234375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2621154785156,285.6614990234375,1.0,0.4697735011577606,1.0,1.0,0.0,1.0,-2.533052682876587,2.5330474376678467,5.16330192112946e-06,1.958774209022522,0.9266446828842164,0.9266446828842164,0.0,92.0567626953125,99.0,22962.697265625,-0.0,1325.4530029296875,1.0,283.1499938964844,284.7987365722656,290.9533386230469,292.4770202636719,293.1499938964844,293.1499938964844,283.1499938964844,18303.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020766139030457,1.0,0.0,0.0,3.330519914627075,3.3305397033691406,7.40145992494945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.8232421875,0.0,1153.38330078125,1895.4371337890625,0.0,1627.179931640625,0.8277143239974976,1.0,0.0,3.0,1.0,0.0
12051060,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.9990000128746032,0.534234344959259,0.4132215678691864,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.9420396089553832,0.3791730105876922,0.3592968881130218,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.8517979383468628,0.2840420007705688,0.1996300220489502,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.8082424998283386,0.2402795553207397,0.2289713323116302,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.763442873954773,0.2025962173938751,0.9184679985046388,285.6542358398437,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.26092529296875,285.6542358398437,1.0,0.4724389314651489,1.0,1.0,0.0,1.0,-2.544572830200196,2.544567584991455,5.21019455845817e-06,1.9675965309143064,0.9359722137451172,0.9359722137451172,0.0,93.5788116455078,102.0,23250.146484375,-0.0,1346.6077880859375,1.0,283.1499938964844,284.7778625488281,290.9813537597656,292.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,19211.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062340974807739,1.0,0.0,0.0,3.415442705154419,3.4154632091522217,7.783721684972988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.50927734375,0.0,1240.0054931640625,1895.4371337890625,0.0,1660.29443359375,0.8480685949325562,1.0,0.0,3.0,1.0,0.0
12051120,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.9990000128746032,0.534234344959259,0.4132215678691864,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.9420396089553832,0.3791730105876922,0.3592968881130218,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.8517979383468628,0.2840420007705688,0.1996300220489502,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.8082424998283386,0.2402795553207397,0.2289713323116302,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.763442873954773,0.2025962173938751,0.9184679985046388,285.6542358398437,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.26092529296875,285.6542358398437,1.0,0.4724389314651489,1.0,1.0,0.0,1.0,-2.544572830200196,2.544567584991455,5.21019455845817e-06,1.9675965309143064,0.9359722137451172,0.9359722137451172,0.0,93.5788116455078,102.0,23250.146484375,-0.0,1346.6077880859375,1.0,283.1499938964844,284.7778625488281,290.9813537597656,292.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,19211.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062340974807739,1.0,0.0,0.0,3.415442705154419,3.4154632091522217,7.783721684972988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.50927734375,0.0,1240.0054931640625,1895.4371337890625,0.0,1660.29443359375,0.8480685949325562,1.0,0.0,3.0,1.0,0.0
12051180,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.5312102437019348,0.4194115400314331,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9393889904022216,0.3819754421710968,0.3619973063468933,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8484122157096863,0.2846941649913788,0.2001311630010604,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8052890300750732,0.2411927282810211,0.2298973798751831,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.7598506212234497,0.2026357948780059,0.9190073609352112,285.6474914550781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2590637207031,285.64752197265625,1.0,0.4756036400794983,1.0,1.0,0.0,1.0,-2.557616710662842,2.5576112270355225,5.263557341095293e-06,1.977590680122376,0.9452126026153564,0.9452126026153564,0.0,95.54442596435548,105.0,23549.439453125,-0.0,1371.8289794921875,1.0,283.1499938964844,284.7572631835937,291.0067138671875,292.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,20204.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71088045835495,1.0,0.0,0.0,3.5037055015563965,3.503726959228516,8.191217943931406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.15673828125,0.0,1334.79248046875,1895.4371337890625,0.0,1697.65478515625,0.8692324161529541,1.0,0.0,3.0,1.0,0.0
12051240,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.5312102437019348,0.4194115400314331,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9393889904022216,0.3819754421710968,0.3619973063468933,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8484122157096863,0.2846941649913788,0.2001311630010604,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8052890300750732,0.2411927282810211,0.2298973798751831,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.7598506212234497,0.2026357948780059,0.9190073609352112,285.6474914550781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2590637207031,285.64752197265625,1.0,0.4756036400794983,1.0,1.0,0.0,1.0,-2.557616710662842,2.5576112270355225,5.263557341095293e-06,1.977590680122376,0.9452126026153564,0.9452126026153564,0.0,95.54442596435548,105.0,23549.439453125,-0.0,1371.8289794921875,1.0,283.1499938964844,284.7572631835937,291.0067138671875,292.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,20204.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71088045835495,1.0,0.0,0.0,3.5037055015563965,3.503726959228516,8.191217943931406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.15673828125,0.0,1334.79248046875,1895.4371337890625,0.0,1697.65478515625,0.8692324161529541,1.0,0.0,3.0,1.0,0.0
