time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051300,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9990000128746032,0.5293315052986145,0.4229316115379333,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.937714695930481,0.3833667039871216,0.3633437156677246,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.846482515335083,0.2850132286548614,0.200380802154541,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8035399317741394,0.2416411191225052,0.2303577959537506,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7578181624412537,0.2026290744543075,0.919183909893036,285.6426086425781,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2580261230469,285.64239501953125,1.0,0.4773217141628265,1.0,1.0,0.0,1.0,-2.564528703689575,2.564523458480835,5.291947672958486e-06,1.9828870296478271,0.9497808814048768,0.9497808814048768,0.0,96.65633392333984,105.0,23709.697265625,-0.0,1385.59765625,1.0,283.1499938964844,284.7445373535156,291.0186767578125,292.5884094238281,293.1499938964844,293.1499938964844,283.1499938964844,20858.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133166790008545,1.0,0.0,0.0,3.5562801361083984,3.556302309036255,8.438888698947267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5869140625,0.0,1393.8946533203125,1895.4371337890625,0.0,1717.3887939453125,0.8790802359580994,1.0,0.0,3.0,1.0,0.0
12051360,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.9990000128746032,0.5272324681282043,0.4266823530197143,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.9358556270599364,0.3847521841526031,0.3646844029426574,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8444351553916931,0.2853284180164337,0.2006278187036514,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8016575574874878,0.2420845776796341,0.2308143526315689,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7556658983230591,0.2026044279336929,0.9192861914634703,285.6414489746094,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2569885253906,285.6415100097656,1.0,0.479108452796936,1.0,1.0,0.0,1.0,-2.5716142654418945,2.5716090202331543,5.321129265212221e-06,1.9883159399032595,0.9543781280517578,0.9543781280517578,0.0,97.84041595458984,108.0,23854.318359375,-0.0,1399.976806640625,1.0,283.1499938964844,284.7373962402344,291.0296630859375,292.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,21248.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157469987869263,1.0,0.0,0.0,3.5933220386505127,3.593344688415528,8.615601245764992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.5322265625,0.0,1436.0223388671875,1895.4371337890625,0.0,1737.1717529296875,0.8907274603843689,1.0,0.0,3.0,1.0,0.0
12051420,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.9990000128746032,0.5224485397338867,0.4346993863582611,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.9317598342895508,0.3875049948692322,0.3673571050167084,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.8401250839233398,0.285946786403656,0.201119527220726,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.79762864112854,0.2429569512605667,0.2317212671041488,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.7511324286460876,0.2025022804737091,0.91928893327713,285.6361999511719,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2548522949219,285.63629150390625,1.0,0.4828338921070099,1.0,1.0,0.0,1.0,-2.586142063140869,2.58613657951355,5.381213213695446e-06,1.9994466304779053,0.963478684425354,0.963478684425354,0.0,100.38053131103516,96.0,24160.4453125,-0.0,1430.183349609375,1.0,283.1499938964844,284.7184753417969,291.05059814453125,292.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,22325.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206817269325256,1.0,0.0,0.0,3.683192253112793,3.683215856552124,9.051948381966212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.54443359375,0.0,1542.6689453125,1895.4371337890625,0.0,1777.63427734375,0.9122883081436156,1.0,0.0,3.0,1.0,0.0
12051480,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.9990000128746032,0.5224485397338867,0.4346993863582611,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.9317598342895508,0.3875049948692322,0.3673571050167084,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.8401250839233398,0.285946786403656,0.201119527220726,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.79762864112854,0.2429569512605667,0.2317212671041488,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.7511324286460876,0.2025022804737091,0.91928893327713,285.6361999511719,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2548522949219,285.63629150390625,1.0,0.4828338921070099,1.0,1.0,0.0,1.0,-2.586142063140869,2.58613657951355,5.381213213695446e-06,1.9994466304779053,0.963478684425354,0.963478684425354,0.0,100.38053131103516,96.0,24160.4453125,-0.0,1430.183349609375,1.0,283.1499938964844,284.7184753417969,291.05059814453125,292.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,22325.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206817269325256,1.0,0.0,0.0,3.683192253112793,3.683215856552124,9.051948381966212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.54443359375,0.0,1542.6689453125,1895.4371337890625,0.0,1777.63427734375,0.9122883081436156,1.0,0.0,3.0,1.0,0.0
12051540,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.9990000128746032,0.5184695720672607,0.4300454258918762,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9381057620048524,0.390192449092865,0.3698559701442718,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236267089844,0.8434788584709167,0.2865107655525207,0.2014891654253006,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8014523386955261,0.243772953748703,0.2324598431587219,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.7534831166267395,0.202313482761383,0.9183053374290466,285.62353515625,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.25323486328125,285.62286376953125,1.0,0.4811491370201111,1.0,1.0,0.0,1.0,-2.583724975585937,2.583719491958618,5.371452516556019e-06,1.9977235794067385,0.9723779559135436,0.9723779559135436,0.0,99.11107635498048,84.0,24337.455078125,-0.0,1421.3946533203125,1.0,283.1499938964844,284.6932373046875,291.0680847167969,292.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,23425.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253558039665222,1.0,0.0,0.0,3.772428750991821,3.7724533081054688,9.495882977716974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.71240234375,0.0,1653.7840576171875,1895.4371337890625,0.0,1816.310791015625,0.9337052702903748,1.0,0.0,3.0,1.0,0.0
12051600,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.9990000128746032,0.5184695720672607,0.4300454258918762,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9381057620048524,0.390192449092865,0.3698559701442718,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236267089844,0.8434788584709167,0.2865107655525207,0.2014891654253006,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8014523386955261,0.243772953748703,0.2324598431587219,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.7534831166267395,0.202313482761383,0.9183053374290466,285.62353515625,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.25323486328125,285.62286376953125,1.0,0.4811491370201111,1.0,1.0,0.0,1.0,-2.583724975585937,2.583719491958618,5.371452516556019e-06,1.9977235794067385,0.9723779559135436,0.9723779559135436,0.0,99.11107635498048,84.0,24337.455078125,-0.0,1421.3946533203125,1.0,283.1499938964844,284.6932373046875,291.0680847167969,292.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,23425.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253558039665222,1.0,0.0,0.0,3.772428750991821,3.7724533081054688,9.495882977716974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.71240234375,0.0,1653.7840576171875,1895.4371337890625,0.0,1816.310791015625,0.9337052702903748,1.0,0.0,3.0,1.0,0.0
12051660,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.9990000128746032,0.5177211761474609,0.4150438904762268,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9529290795326232,0.3928247690200805,0.3721948266029358,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.853500247001648,0.2870316207408905,0.2017493844032287,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.8117815256118774,0.244551196694374,0.2330534905195236,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.7618831396102905,0.202161818742752,0.9168367385864258,285.6021423339844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2529296875,285.60113525390625,1.0,0.4757789671421051,1.0,1.0,0.0,1.0,-2.5677812099456787,2.56777572631836,5.305293598212302e-06,1.9853595495224,0.9809252619743348,0.9809252619743348,0.0,94.80606842041016,102.0,24395.91015625,-0.0,1381.69580078125,1.0,283.1499938964844,284.6620178222656,291.07891845703125,292.6984558105469,293.1499938964844,293.1499938964844,283.1499938964844,24545.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286472916603088,1.0,0.0,0.0,3.860286235809326,3.860311985015869,9.94333959170035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.76611328125,0.0,1768.4356689453125,1895.4371337890625,0.0,1843.74609375,0.9548073410987854,1.0,0.0,3.0,1.0,0.0
12051720,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.9990000128746032,0.5177211761474609,0.4150438904762268,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9529290795326232,0.3928247690200805,0.3721948266029358,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.853500247001648,0.2870316207408905,0.2017493844032287,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.8117815256118774,0.244551196694374,0.2330534905195236,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.7618831396102905,0.202161818742752,0.9168367385864258,285.6021423339844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2529296875,285.60113525390625,1.0,0.4757789671421051,1.0,1.0,0.0,1.0,-2.5677812099456787,2.56777572631836,5.305293598212302e-06,1.9853595495224,0.9809252619743348,0.9809252619743348,0.0,94.80606842041016,102.0,24395.91015625,-0.0,1381.69580078125,1.0,283.1499938964844,284.6620178222656,291.07891845703125,292.6984558105469,293.1499938964844,293.1499938964844,283.1499938964844,24545.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286472916603088,1.0,0.0,0.0,3.860286235809326,3.860311985015869,9.94333959170035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.76611328125,0.0,1768.4356689453125,1895.4371337890625,0.0,1843.74609375,0.9548073410987854,1.0,0.0,3.0,1.0,0.0
12051780,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.9990000128746032,0.5174235701560974,0.4193708896636963,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.9517002701759338,0.3955221772193908,0.3747461438179016,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.8512091636657715,0.2876126170158386,0.2021678686141967,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.8099555969238281,0.2453950345516204,0.2338680028915405,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.7593141794204712,0.2021867334842682,0.91694575548172,285.59197998046875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2529602050781,285.59228515625,1.0,0.4788811802864074,1.0,1.0,0.0,1.0,-2.5776185989379883,2.577613115310669,5.3448347898665816e-06,1.992375135421753,0.989376664161682,0.989376664161682,0.0,96.1862564086914,105.0,24633.89453125,-0.0,1400.547119140625,1.0,283.1499938964844,284.6421813964844,291.0895690917969,292.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,25668.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306370139122009,1.0,0.0,0.0,3.9465177059173584,3.946544647216797,1.0392532203695737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.7412109375,0.0,1886.07421875,1895.4371337890625,0.0,1860.4091796875,0.975530743598938,1.0,0.0,3.0,1.0,0.0
12051840,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.9990000128746032,0.5174235701560974,0.4193708896636963,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.9517002701759338,0.3955221772193908,0.3747461438179016,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.8512091636657715,0.2876126170158386,0.2021678686141967,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.8099555969238281,0.2453950345516204,0.2338680028915405,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.7593141794204712,0.2021867334842682,0.91694575548172,285.59197998046875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2529602050781,285.59228515625,1.0,0.4788811802864074,1.0,1.0,0.0,1.0,-2.5776185989379883,2.577613115310669,5.3448347898665816e-06,1.992375135421753,0.989376664161682,0.989376664161682,0.0,96.1862564086914,105.0,24633.89453125,-0.0,1400.547119140625,1.0,283.1499938964844,284.6421813964844,291.0895690917969,292.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,25668.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306370139122009,1.0,0.0,0.0,3.9465177059173584,3.946544647216797,1.0392532203695737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.7412109375,0.0,1886.07421875,1895.4371337890625,0.0,1860.4091796875,0.975530743598938,1.0,0.0,3.0,1.0,0.0
12051900,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.9990000128746032,0.5159438848495483,0.4229057431221008,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.9499949216842652,0.39688640832901,0.3760632276535034,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8492279648780823,0.2879118621349334,0.2024031281471252,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.8082101941108704,0.2458234876394271,0.2343093752861023,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.7573009133338928,0.2021992653608322,0.9172099828720092,285.5895690917969,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.2523803710937,285.5895080566406,1.0,0.4804258644580841,1.0,1.0,0.0,1.0,-2.5845870971679688,2.5845818519592285,5.373878593672998e-06,1.9978141784667969,0.993617832660675,0.993617832660675,0.0,97.30990600585938,105.0,24782.16796875,-0.0,1414.6053466796875,1.0,283.1499938964844,284.63262939453125,291.0985107421875,292.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,26369.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319300174713135,1.0,0.0,0.0,3.9969096183776855,3.996937274932861,1.0659625786502147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.08251953125,0.0,1957.483642578125,1895.4371337890625,0.0,1871.268310546875,0.9848656058311462,1.0,0.0,3.0,1.0,0.0
12051960,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.9990000128746032,0.5140809416770935,0.4263187050819397,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.9483977556228638,0.3982509672641754,0.3773777186870575,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8473520278930664,0.2882106304168701,0.2026350349187851,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8065329790115356,0.2462502568960189,0.2347451597452163,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.7553644776344299,0.2021913379430771,0.9173764586448668,285.5893859863281,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.2516784667969,285.5895080566406,1.0,0.4820885956287384,1.0,1.0,0.0,1.0,-2.591269493103028,2.591264009475708,5.401600446930388e-06,2.002929210662842,0.9978779554367064,0.9978779554367064,0.0,98.39640045166016,108.0,24910.46875,-0.0,1428.19580078125,1.0,283.1499938964844,284.6273193359375,291.10772705078125,292.7509460449219,293.1499938964844,293.1499938964844,283.1499938964844,26787.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335083484649658,1.0,0.0,0.0,4.031377792358398,4.031405448913574,1.0844267990250955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.91015625,0.0,2006.8135986328125,1895.4371337890625,0.0,1884.556640625,0.9959246516227722,1.0,0.0,3.0,1.0,0.0
12052020,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.9990000128746032,0.5095382928848267,0.4337953329086303,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.9447126388549804,0.4009929001331329,0.3800199329853058,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.843298077583313,0.2888217568397522,0.2031088173389434,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.8027833700180054,0.247110828757286,0.2356256246566772,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.7511646151542664,0.2021257132291793,0.9174994230270386,285.5965881347656,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2502746582031,285.5975341796875,1.0,0.4856209456920624,1.0,1.0,0.0,1.0,-2.605202436447144,2.605196952819824,5.459663043438923e-06,2.0136096477508545,1.0,1.0,0.0,100.77924346923828,111.0,25138.91796875,-0.0,1457.2626953125,1.0,283.1499938964844,284.6274719238281,291.12335205078125,292.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,27240.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371997237205505,1.0,0.0,0.0,4.064769268035889,4.064797878265381,1.1024657169400598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.8232421875,0.0,2055.77392578125,1895.4371337890625,0.0,1915.7730712890625,1.0,1.0,0.0,3.0,1.0,0.0
12052080,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.9990000128746032,0.5095382928848267,0.4337953329086303,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.9447126388549804,0.4009929001331329,0.3800199329853058,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.843298077583313,0.2888217568397522,0.2031088173389434,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.8027833700180054,0.247110828757286,0.2356256246566772,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.7511646151542664,0.2021257132291793,0.9174994230270386,285.5965881347656,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2502746582031,285.5975341796875,1.0,0.4856209456920624,1.0,1.0,0.0,1.0,-2.605202436447144,2.605196952819824,5.459663043438923e-06,2.0136096477508545,1.0,1.0,0.0,100.77924346923828,111.0,25138.91796875,-0.0,1457.2626953125,1.0,283.1499938964844,284.6274719238281,291.12335205078125,292.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,27240.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371997237205505,1.0,0.0,0.0,4.064769268035889,4.064797878265381,1.1024657169400598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.8232421875,0.0,2055.77392578125,1895.4371337890625,0.0,1915.7730712890625,1.0,1.0,0.0,3.0,1.0,0.0
12052140,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9990000128746032,0.5043150782585144,0.4417770802974701,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.9407336711883544,0.4038082957267761,0.3827298581600189,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.839137077331543,0.2895054817199707,0.2036315500736236,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.7988582253456116,0.2480221688747406,0.236553817987442,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7468081116676331,0.2020400315523147,0.9175183176994324,285.61474609375,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.24951171875,285.6156616210937,1.0,0.4893567860126495,1.0,1.0,0.0,1.0,-2.6198151111602783,2.61980938911438,5.520927516045049e-06,2.0248284339904785,1.0,1.0,0.0,103.35425567626952,114.0,25353.208984375,-0.0,1488.39599609375,1.0,283.1499938964844,284.6401062011719,291.134033203125,292.8052978515625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408909797668457,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.80029296875,0.0,2055.742919921875,1895.4371337890625,0.0,1947.177978515625,1.0,1.0,0.0,3.0,1.0,0.0
12052200,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9990000128746032,0.5043150782585144,0.4417770802974701,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.9407336711883544,0.4038082957267761,0.3827298581600189,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.839137077331543,0.2895054817199707,0.2036315500736236,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.7988582253456116,0.2480221688747406,0.236553817987442,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7468081116676331,0.2020400315523147,0.9175183176994324,285.61474609375,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.24951171875,285.6156616210937,1.0,0.4893567860126495,1.0,1.0,0.0,1.0,-2.6198151111602783,2.61980938911438,5.520927516045049e-06,2.0248284339904785,1.0,1.0,0.0,103.35425567626952,114.0,25353.208984375,-0.0,1488.39599609375,1.0,283.1499938964844,284.6401062011719,291.134033203125,292.8052978515625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408909797668457,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.80029296875,0.0,2055.742919921875,1895.4371337890625,0.0,1947.177978515625,1.0,1.0,0.0,3.0,1.0,0.0
12052260,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9990000128746032,0.4985823929309845,0.4494166672229767,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.9362537264823914,0.4066539704799652,0.3854898810386657,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8347229361534119,0.2902328968048095,0.20419842004776,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7946137189865112,0.2489589899778366,0.2375238239765167,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7421914339065552,0.2019277215003967,0.917482316493988,285.6324157714844,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2490539550781,285.6332397460937,1.0,0.4931999742984772,1.0,1.0,0.0,1.0,-2.634230136871338,2.6342246532440186,5.581842742685694e-06,2.035965919494629,1.0,1.0,0.0,106.17160034179688,117.0,25560.4296875,-0.0,1520.6015625,1.0,283.1499938964844,284.6523742675781,291.1420593261719,292.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744559645652771,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.83447265625,0.0,2055.742919921875,1895.4371337890625,0.0,1978.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
12052320,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9990000128746032,0.4985823929309845,0.4494166672229767,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.9362537264823914,0.4066539704799652,0.3854898810386657,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8347229361534119,0.2902328968048095,0.20419842004776,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7946137189865112,0.2489589899778366,0.2375238239765167,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7421914339065552,0.2019277215003967,0.917482316493988,285.6324157714844,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2490539550781,285.6332397460937,1.0,0.4931999742984772,1.0,1.0,0.0,1.0,-2.634230136871338,2.6342246532440186,5.581842742685694e-06,2.035965919494629,1.0,1.0,0.0,106.17160034179688,117.0,25560.4296875,-0.0,1520.6015625,1.0,283.1499938964844,284.6523742675781,291.1420593261719,292.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744559645652771,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.83447265625,0.0,2055.742919921875,1895.4371337890625,0.0,1978.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
12052380,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9885310530662536,0.4940882325172424,0.445715457201004,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9261983633041382,0.4094498455524444,0.3883046805858612,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8264485597610474,0.2909293472766876,0.2048179805278778,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.786277711391449,0.2498525083065033,0.238551378250122,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7341760993003845,0.2017652541399002,0.9176062941551208,285.6421203613281,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2489318847656,285.6425170898437,1.0,0.4963065683841705,1.0,1.0,0.0,1.0,-2.635195016860962,2.6351895332336426,5.585983217315516e-06,2.036736249923706,1.0,1.0,0.0,110.5768814086914,120.0,25653.111328125,-0.0,1541.7713623046875,1.0,283.1499938964844,284.6581420898437,291.145751953125,292.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478760480880737,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.95947265625,0.0,2055.742919921875,1895.4371337890625,0.0,2007.104248046875,1.0,1.0,0.0,3.0,1.0,0.0
12052440,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9885310530662536,0.4940882325172424,0.445715457201004,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9261983633041382,0.4094498455524444,0.3883046805858612,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8264485597610474,0.2909293472766876,0.2048179805278778,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.786277711391449,0.2498525083065033,0.238551378250122,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7341760993003845,0.2017652541399002,0.9176062941551208,285.6421203613281,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2489318847656,285.6425170898437,1.0,0.4963065683841705,1.0,1.0,0.0,1.0,-2.635195016860962,2.6351895332336426,5.585983217315516e-06,2.036736249923706,1.0,1.0,0.0,110.5768814086914,120.0,25653.111328125,-0.0,1541.7713623046875,1.0,283.1499938964844,284.6581420898437,291.145751953125,292.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478760480880737,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.95947265625,0.0,2055.742919921875,1895.4371337890625,0.0,2007.104248046875,1.0,1.0,0.0,3.0,1.0,0.0
12052500,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.9836229681968688,0.4924407601356506,0.4441912472248077,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.9222912788391112,0.4108388423919678,0.389685720205307,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.8231208324432373,0.2912751734256744,0.2051132470369339,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.7829599976539612,0.2502931356430053,0.2390422523021698,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.7309299111366272,0.2017045021057129,0.9176459312438964,285.646240234375,284.95001220703125,295.2778625488281,288.1315002441406,295.27716064453125,297.2490234375,285.6466369628906,1.0,0.4977178573608398,1.0,1.0,0.0,1.0,-2.63601016998291,2.636004447937012,5.589349711954128e-06,2.037322521209717,1.0,1.0,0.0,112.4909439086914,120.0,25697.263671875,-0.0,1551.5006103515625,1.0,283.1499938964844,284.6607360839844,291.1456604003906,292.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491833567619324,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.248046875,0.0,2055.742919921875,1895.4371337890625,0.0,2018.3905029296875,1.0,1.0,0.0,3.0,1.0,0.0
12052560,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.9790186882019044,0.4909406304359436,0.4428578317165375,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.9189214110374452,0.4122279286384582,0.3910596370697021,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8201559782028198,0.2916243970394134,0.2054058164358139,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.7800384163856506,0.2507335245609283,0.2395263761281967,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.7280367612838745,0.2016629129648208,0.9177438616752625,285.6503601074219,284.95001220703125,295.2945251464844,288.13287353515625,295.2938537597656,297.2491455078125,285.6507263183594,1.0,0.4990760684013366,1.0,1.0,0.0,1.0,-2.6371092796325684,2.637103796005249,5.593934929493116e-06,2.0381345748901367,1.0,1.0,0.0,114.27425384521484,123.0,25741.623046875,-0.0,1561.0401611328125,1.0,283.1499938964844,284.663330078125,291.1451110839844,292.8447265625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503004670143127,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.43896484375,0.0,2055.742919921875,1895.4371337890625,0.0,2028.0511474609373,1.0,1.0,0.0,3.0,1.0,0.0
12052620,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.9702551364898682,0.4881365001201629,0.4404273629188537,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.9132278561592102,0.4150106012821197,0.3938005864620209,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8148804903030396,0.2923366129398346,0.2059924006462097,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581420898437,0.7749478220939636,0.2516162991523742,0.2404858767986297,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580810546875,0.7229000926017761,0.2016250938177108,0.9181148409843444,285.6582336425781,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2494812011719,285.6585998535156,1.0,0.5016944408416748,1.0,1.0,0.0,1.0,-2.6397855281829834,2.639779806137085,5.605163096333854e-06,2.040138959884644,1.0,1.0,0.0,117.6120834350586,126.0,25827.509765625,0.0,1579.7803955078125,1.0,283.1499938964844,284.6683959960937,291.1434631347656,292.848388671875,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522159218788147,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.5810546875,0.0,2055.742919921875,1895.4371337890625,0.0,2044.6524658203125,1.0,1.0,0.0,3.0,1.0,0.0
12052680,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.9702551364898682,0.4881365001201629,0.4404273629188537,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.9132278561592102,0.4150106012821197,0.3938005864620209,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8148804903030396,0.2923366129398346,0.2059924006462097,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581420898437,0.7749478220939636,0.2516162991523742,0.2404858767986297,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580810546875,0.7229000926017761,0.2016250938177108,0.9181148409843444,285.6582336425781,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2494812011719,285.6585998535156,1.0,0.5016944408416748,1.0,1.0,0.0,1.0,-2.6397855281829834,2.639779806137085,5.605163096333854e-06,2.040138959884644,1.0,1.0,0.0,117.6120834350586,126.0,25827.509765625,0.0,1579.7803955078125,1.0,283.1499938964844,284.6683959960937,291.1434631347656,292.848388671875,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522159218788147,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.5810546875,0.0,2055.742919921875,1895.4371337890625,0.0,2044.6524658203125,1.0,1.0,0.0,3.0,1.0,0.0
12052740,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.9610394835472108,0.4849612116813659,0.4378412365913391,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.9078049063682556,0.4174818694591522,0.3963518738746643,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.809555172920227,0.2927992045879364,0.206470638513565,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.7699809074401855,0.252293199300766,0.2413219064474105,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.7178016901016235,0.2014470845460891,0.9181857705116272,285.5882568359375,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.2470703125,285.5880126953125,1.0,0.504166305065155,1.0,1.0,0.0,1.0,-2.64141058921814,2.641404867172241,5.612021141132573e-06,2.041373014450073,1.0,1.0,0.0,120.95931243896484,129.0,26107.26171875,0.0,1597.1219482421875,1.0,283.0517578125,284.5874328613281,291.16033935546875,292.89501953125,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595221400260925,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.55859375,0.0,2055.742919921875,1895.4371337890625,0.0,2108.3828125,1.0,1.0,0.0,3.0,1.0,0.0
12052800,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.9610394835472108,0.4849612116813659,0.4378412365913391,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.9078049063682556,0.4174818694591522,0.3963518738746643,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.809555172920227,0.2927992045879364,0.206470638513565,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.7699809074401855,0.252293199300766,0.2413219064474105,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.7178016901016235,0.2014470845460891,0.9181857705116272,285.5882568359375,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.2470703125,285.5880126953125,1.0,0.504166305065155,1.0,1.0,0.0,1.0,-2.64141058921814,2.641404867172241,5.612021141132573e-06,2.041373014450073,1.0,1.0,0.0,120.95931243896484,129.0,26107.26171875,0.0,1597.1219482421875,1.0,283.0517578125,284.5874328613281,291.16033935546875,292.89501953125,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595221400260925,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.55859375,0.0,2055.742919921875,1895.4371337890625,0.0,2108.3828125,1.0,1.0,0.0,3.0,1.0,0.0
12052860,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.9430549144744872,0.4784718751907348,0.4329997897148132,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.8953056335449219,0.4168399274349212,0.3967036008834839,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.7969892024993896,0.2902886569499969,0.2054007798433303,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7583703398704529,0.2500518262386322,0.2401187717914581,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.7055313587188721,0.1983531415462494,0.9086920022964478,285.3510131835937,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2160339355469,285.34881591796875,1.0,0.5054039359092712,1.0,1.0,0.0,1.0,-2.6219003200531006,2.621894836425781,5.529837835638318e-06,2.026497602462769,1.0,1.0,0.0,126.6329116821289,132.0,26633.298828125,0.0,1595.2376708984375,1.0,282.7553100585937,284.3241577148437,291.1927185058594,292.9934387207031,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770847678184509,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.06494140625,0.0,2055.742919921875,1895.4371337890625,0.0,2264.005859375,1.0,1.0,0.0,3.0,1.0,0.0
12052920,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.9430549144744872,0.4784718751907348,0.4329997897148132,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.8953056335449219,0.4168399274349212,0.3967036008834839,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.7969892024993896,0.2902886569499969,0.2054007798433303,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7583703398704529,0.2500518262386322,0.2401187717914581,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.7055313587188721,0.1983531415462494,0.9086920022964478,285.3510131835937,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2160339355469,285.34881591796875,1.0,0.5054039359092712,1.0,1.0,0.0,1.0,-2.6219003200531006,2.621894836425781,5.529837835638318e-06,2.026497602462769,1.0,1.0,0.0,126.6329116821289,132.0,26633.298828125,0.0,1595.2376708984375,1.0,282.7553100585937,284.3241577148437,291.1927185058594,292.9934387207031,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770847678184509,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.06494140625,0.0,2055.742919921875,1895.4371337890625,0.0,2264.005859375,1.0,1.0,0.0,3.0,1.0,0.0
12052980,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9258973002433776,0.4720627069473266,0.4275022149085998,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8844764232635498,0.4162845909595489,0.3964065015316009,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7856521010398865,0.2880261838436126,0.2039652019739151,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7481907606124878,0.2480638325214386,0.2384275197982788,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6936450600624084,0.1955014914274215,0.8967747688293457,285.10113525390625,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.1898803710937,285.0989074707031,1.0,0.5055630207061768,1.0,1.0,0.0,1.0,-2.5968589782714844,2.596853733062744,5.424473329185275e-06,2.0070242881774902,1.0,1.0,0.0,131.59352111816406,135.0,27095.5,0.0,1582.5113525390625,1.0,282.45538330078125,284.0514221191406,291.1771545410156,293.01611328125,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913190126419067,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.96875,0.0,2055.742919921875,1895.4371337890625,0.0,2392.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
12053040,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9258973002433776,0.4720627069473266,0.4275022149085998,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8844764232635498,0.4162845909595489,0.3964065015316009,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7856521010398865,0.2880261838436126,0.2039652019739151,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7481907606124878,0.2480638325214386,0.2384275197982788,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6936450600624084,0.1955014914274215,0.8967747688293457,285.10113525390625,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.1898803710937,285.0989074707031,1.0,0.5055630207061768,1.0,1.0,0.0,1.0,-2.5968589782714844,2.596853733062744,5.424473329185275e-06,2.0070242881774902,1.0,1.0,0.0,131.59352111816406,135.0,27095.5,0.0,1582.5113525390625,1.0,282.45538330078125,284.0514221191406,291.1771545410156,293.01611328125,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913190126419067,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.96875,0.0,2055.742919921875,1895.4371337890625,0.0,2392.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
12053100,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9186663031578064,0.4689003527164459,0.4248272776603699,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8801994919776917,0.4160264134407043,0.396293967962265,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.781050443649292,0.2869571149349212,0.2033022940158844,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7441268563270569,0.2471347004175186,0.2376520186662674,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6886685490608215,0.1941510885953903,0.8911586999893188,284.9265441894531,284.95001220703125,295.40679931640625,288.12457275390625,295.40631103515625,297.1785583496094,284.91558837890625,1.0,0.5054593682289124,1.0,1.0,0.0,1.0,-2.5850327014923096,2.5850272178649902,5.375065939006163e-06,1.9978280067443848,0.9993500709533693,0.9993500709533693,0.0,133.63870239257812,135.0,27732.404296875,0.0,1575.2373046875,1.0,282.1912841796875,283.8389587402344,291.1980895996094,293.12432861328125,293.1499938964844,293.1499938964844,282.1499938964844,27250.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997966408729553,1.0,0.0,0.0,4.064698696136475,4.064727306365967,1.1024274044757476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.1982421875,0.0,2055.760498046875,1895.4371337890625,0.0,2469.565673828125,1.0,1.0,0.0,3.0,1.0,0.0
12053160,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9117826223373412,0.4657313227653503,0.4220218956470489,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8761241436004639,0.4157438278198242,0.3960891962051391,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7766474485397339,0.2858879864215851,0.2026005387306213,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7402738332748413,0.2462102025747299,0.2368449866771698,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6838911771774292,0.1928145289421081,0.8854844570159912,284.8695983886719,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.1676025390625,284.8674621582031,1.0,0.505253791809082,1.0,1.0,0.0,1.0,-2.572784185409546,2.5727789402008057,5.324150606611511e-06,1.988311052322388,0.9981921315193176,0.9981921315193176,0.0,135.59799194335938,138.0,27696.849609375,0.0,1567.0513916015625,1.0,282.1554260253906,283.78692626953125,291.1576232910156,293.0302429199219,293.1499938964844,293.1499938964844,281.8500061035156,27311.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015612363815308,1.0,0.0,0.0,4.064406394958496,4.064435005187988,1.1022689250239637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.70068359375,0.0,2055.865966796875,1895.4371337890625,0.0,2485.70751953125,1.0,1.0,0.0,3.0,1.0,0.0
