time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053220,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.9002425670623779,0.4594766795635223,0.4166024625301361,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.8691661953926086,0.4151881635189056,0.3957500457763672,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7689940333366394,0.28382009267807,0.201280802488327,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.7335886359214783,0.244424819946289,0.2353226989507675,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.6754206418991089,0.1902374923229217,0.8746538162231445,284.6467590332031,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1482849121094,284.64459228515625,1.0,0.5047234296798706,1.0,1.0,0.0,1.0,-2.549436092376709,2.5494308471679688,5.227784185990458e-06,1.970176696777344,0.9923053979873656,0.9923053979873656,0.0,139.07952880859375,141.0,28359.71875,0.0,1550.486572265625,1.0,281.8553771972656,283.5263366699219,291.1492919921875,293.0589599609375,293.1499938964844,293.1499938964844,281.54998779296875,27565.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105990886688232,1.0,0.0,0.0,4.063179969787598,4.06320858001709,1.1016037433364545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.77001953125,0.0,2056.306640625,1895.4371337890625,0.0,2568.71142578125,1.0,1.0,0.0,3.0,1.0,0.0
12053280,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.9002425670623779,0.4594766795635223,0.4166024625301361,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.8691661953926086,0.4151881635189056,0.3957500457763672,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7689940333366394,0.28382009267807,0.201280802488327,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.7335886359214783,0.244424819946289,0.2353226989507675,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.6754206418991089,0.1902374923229217,0.8746538162231445,284.6467590332031,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1482849121094,284.64459228515625,1.0,0.5047234296798706,1.0,1.0,0.0,1.0,-2.549436092376709,2.5494308471679688,5.227784185990458e-06,1.970176696777344,0.9923053979873656,0.9923053979873656,0.0,139.07952880859375,141.0,28359.71875,0.0,1550.486572265625,1.0,281.8553771972656,283.5263366699219,291.1492919921875,293.0589599609375,293.1499938964844,293.1499938964844,281.54998779296875,27565.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105990886688232,1.0,0.0,0.0,4.063179969787598,4.06320858001709,1.1016037433364545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.77001953125,0.0,2056.306640625,1895.4371337890625,0.0,2568.71142578125,1.0,1.0,0.0,3.0,1.0,0.0
12053340,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255676269531,0.8898887634277344,0.4532045423984527,0.4111711978912353,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8629221320152283,0.4145389199256897,0.3953274488449096,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.7620733976364136,0.281747043132782,0.1999602317810058,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.7274954319000244,0.242632120847702,0.2337981611490249,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.6676828265190125,0.1877015680074691,0.8640263676643372,284.4257507324219,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1307373046875,284.4235534667969,1.0,0.5040817260742188,1.0,1.0,0.0,1.0,-2.526214838027954,2.526209592819214,5.132863407197874e-06,1.9521604776382449,0.9834827780723572,0.9834827780723572,0.0,142.32371520996094,144.0,29063.6953125,0.0,1533.2706298828125,1.0,281.555419921875,283.2686462402344,291.1472473144531,293.09747314453125,293.1499938964844,293.1499938964844,281.25,27975.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197038173675537,1.0,0.0,0.0,4.061192512512207,4.061221122741699,1.1005263331753667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.0068359375,0.0,2057.0146484375,1895.4371337890625,0.0,2652.82568359375,1.0,1.0,0.0,3.0,1.0,0.0
12053400,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255676269531,0.8898887634277344,0.4532045423984527,0.4111711978912353,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8629221320152283,0.4145389199256897,0.3953274488449096,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.7620733976364136,0.281747043132782,0.1999602317810058,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.7274954319000244,0.242632120847702,0.2337981611490249,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.6676828265190125,0.1877015680074691,0.8640263676643372,284.4257507324219,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1307373046875,284.4235534667969,1.0,0.5040817260742188,1.0,1.0,0.0,1.0,-2.526214838027954,2.526209592819214,5.132863407197874e-06,1.9521604776382449,0.9834827780723572,0.9834827780723572,0.0,142.32371520996094,144.0,29063.6953125,0.0,1533.2706298828125,1.0,281.555419921875,283.2686462402344,291.1472473144531,293.09747314453125,293.1499938964844,293.1499938964844,281.25,27975.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197038173675537,1.0,0.0,0.0,4.061192512512207,4.061221122741699,1.1005263331753667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.0068359375,0.0,2057.0146484375,1895.4371337890625,0.0,2652.82568359375,1.0,1.0,0.0,3.0,1.0,0.0
12053460,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077331542969,0.8800512552261353,0.4469160735607147,0.4057201743125915,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.8571101427078247,0.4137813150882721,0.3948011696338653,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.7556309700012207,0.2796545624732971,0.1986243426799774,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085266113281,0.721680223941803,0.2408075928688049,0.232243463397026,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20904541015625,0.6604455709457397,0.1851794123649597,0.8534624576568604,284.2079162597656,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1146240234375,284.2056884765625,1.0,0.5033788681030273,1.0,1.0,0.0,1.0,-2.5028676986694336,2.5028626918792725,5.038355084252544e-06,1.934065222740173,0.9717946648597716,0.9717946648597716,0.0,145.45449829101562,147.0,29841.033203125,0.0,1515.615966796875,1.0,281.2554016113281,283.0155944824219,291.14923095703125,293.145751953125,293.1499938964844,293.1499938964844,280.95001220703125,28568.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296163082122803,1.0,0.0,0.0,4.058316707611084,4.058345317840576,1.098968255064392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9208984375,0.0,2058.0263671875,1895.4371337890625,0.0,2744.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
12053520,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077331542969,0.8800512552261353,0.4469160735607147,0.4057201743125915,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.8571101427078247,0.4137813150882721,0.3948011696338653,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.7556309700012207,0.2796545624732971,0.1986243426799774,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085266113281,0.721680223941803,0.2408075928688049,0.232243463397026,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20904541015625,0.6604455709457397,0.1851794123649597,0.8534624576568604,284.2079162597656,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1146240234375,284.2056884765625,1.0,0.5033788681030273,1.0,1.0,0.0,1.0,-2.5028676986694336,2.5028626918792725,5.038355084252544e-06,1.934065222740173,0.9717946648597716,0.9717946648597716,0.0,145.45449829101562,147.0,29841.033203125,0.0,1515.615966796875,1.0,281.2554016113281,283.0155944824219,291.14923095703125,293.145751953125,293.1499938964844,293.1499938964844,280.95001220703125,28568.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296163082122803,1.0,0.0,0.0,4.058316707611084,4.058345317840576,1.098968255064392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9208984375,0.0,2058.0263671875,1895.4371337890625,0.0,2744.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
12053580,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.8706050515174866,0.4405790865421295,0.400230199098587,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.8515713214874268,0.4128861427307129,0.3941506445407867,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.7495232820510864,0.2775209546089172,0.197262093424797,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.7159175276756287,0.2389259487390518,0.2306388020515442,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.6535821557044983,0.1826459914445877,0.8428661823272705,283.9887084960937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.09942626953125,283.9864196777344,1.0,0.5026358962059021,1.0,1.0,0.0,1.0,-2.479194641113281,2.47918963432312,4.943486601405311e-06,1.9157397747039795,0.9571754336357116,0.9571754336357116,0.0,148.54086303710938,150.0,30595.03125,0.0,1497.5673828125,1.0,280.9554138183594,282.7618408203125,291.1498107910156,293.1929931640625,293.1499938964844,293.1499938964844,280.6499938964844,29390.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400255441665649,1.0,0.0,0.0,4.054315567016602,4.054344654083252,1.0968024071189577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.16259765625,0.0,2059.408447265625,1895.4371337890625,0.0,2841.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
12053640,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.8706050515174866,0.4405790865421295,0.400230199098587,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.8515713214874268,0.4128861427307129,0.3941506445407867,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.7495232820510864,0.2775209546089172,0.197262093424797,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.7159175276756287,0.2389259487390518,0.2306388020515442,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.6535821557044983,0.1826459914445877,0.8428661823272705,283.9887084960937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.09942626953125,283.9864196777344,1.0,0.5026358962059021,1.0,1.0,0.0,1.0,-2.479194641113281,2.47918963432312,4.943486601405311e-06,1.9157397747039795,0.9571754336357116,0.9571754336357116,0.0,148.54086303710938,150.0,30595.03125,0.0,1497.5673828125,1.0,280.9554138183594,282.7618408203125,291.1498107910156,293.1929931640625,293.1499938964844,293.1499938964844,280.6499938964844,29390.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400255441665649,1.0,0.0,0.0,4.054315567016602,4.054344654083252,1.0968024071189577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.16259765625,0.0,2059.408447265625,1895.4371337890625,0.0,2841.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
12053700,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82568359375,0.8661200404167175,0.4374095201492309,0.3975307941436767,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.8489644527435303,0.4123986363410949,0.3938151895999908,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82861328125,0.7466493248939514,0.2764504849910736,0.1965929269790649,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299560546875,0.7130718231201172,0.23797108232975,0.2298369407653808,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83306884765625,0.6503369212150574,0.1813814342021942,0.8376187086105347,283.8266906738281,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.0923767089844,283.81475830078125,1.0,0.5022608637809753,1.0,1.0,0.0,1.0,-2.4674766063690186,2.4674715995788574,4.8968804549076594e-06,1.906674861907959,0.9481236934661864,0.9481236934661864,0.0,150.03994750976562,150.0,31374.29296875,0.0,1488.5977783203125,1.0,280.6915283203125,282.5589904785156,291.1794738769531,293.3189392089844,293.1499938964844,293.1499938964844,280.6499938964844,29915.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848102331161499,1.0,0.0,0.0,4.051750183105469,4.051779270172119,1.0954148592645652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.19873046875,0.0,2060.279296875,1895.4371337890625,0.0,2917.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
12053760,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76776123046875,0.8615005016326904,0.4341859221458435,0.3946905732154846,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677917480469,0.8462246060371399,0.4118405878543854,0.3933611810207367,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7682800292969,0.7436732649803162,0.2753394842147827,0.1958671063184738,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685546875,0.7100183963775635,0.2369754761457443,0.2289711534976959,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7691345214844,0.6470263600349426,0.1800885945558548,0.8321720361709595,283.7679443359375,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.0849914550781,283.7655944824219,1.0,0.5018578767776489,1.0,1.0,0.0,1.0,-2.455062866210937,2.4550580978393555,4.847771378990728e-06,1.8970800638198853,0.9396039247512816,0.9396039247512816,0.0,151.61349487304688,138.0,31323.724609375,0.0,1479.096923828125,1.0,280.6553649902344,282.5072021484375,291.1480712890625,293.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,30507.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503313064575195,1.0,0.0,0.0,4.048854827880859,4.048883438110352,1.093849618882814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.09912109375,0.0,2061.247314453125,1895.4371337890625,0.0,2938.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
12053820,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.543701171875,0.8597344160079956,0.4277606904506683,0.3888949155807495,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.54376220703125,0.8477506637573242,0.4106557369232178,0.3922067284584045,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5443115234375,0.7437728047370911,0.2731306254863739,0.1942778974771499,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445861816406,0.7100174427032471,0.2349691390991211,0.2270159572362899,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5452575683594,0.6458031535148621,0.1775202304124832,0.8203134536743164,283.5439147949219,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.07135009765625,283.54132080078125,1.0,0.4963502287864685,1.0,1.0,0.0,1.0,-2.428210735321045,2.428205966949463,4.742473265650915e-06,1.8763569593429563,0.9190303087234496,0.9190303087234496,0.0,148.84815979003906,126.0,32071.28125,0.0,1433.2347412109375,1.0,280.3554992675781,282.2551574707031,291.1459045410156,293.2802734375,293.1499938964844,293.1499938964844,280.04998779296875,32014.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603790998458862,1.0,0.0,0.0,4.041436195373535,4.0414652824401855,1.0898451137109078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.783203125,0.0,2063.65576171875,1895.4371337890625,0.0,3032.560302734375,1.0,1.0,0.0,3.0,1.0,0.0
12053880,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.543701171875,0.8597344160079956,0.4277606904506683,0.3888949155807495,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.54376220703125,0.8477506637573242,0.4106557369232178,0.3922067284584045,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5443115234375,0.7437728047370911,0.2731306254863739,0.1942778974771499,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445861816406,0.7100174427032471,0.2349691390991211,0.2270159572362899,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5452575683594,0.6458031535148621,0.1775202304124832,0.8203134536743164,283.5439147949219,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.07135009765625,283.54132080078125,1.0,0.4963502287864685,1.0,1.0,0.0,1.0,-2.428210735321045,2.428205966949463,4.742473265650915e-06,1.8763569593429563,0.9190303087234496,0.9190303087234496,0.0,148.84815979003906,126.0,32071.28125,0.0,1433.2347412109375,1.0,280.3554992675781,282.2551574707031,291.1459045410156,293.2802734375,293.1499938964844,293.1499938964844,280.04998779296875,32014.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603790998458862,1.0,0.0,0.0,4.041436195373535,4.0414652824401855,1.0898451137109078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.783203125,0.0,2063.65576171875,1895.4371337890625,0.0,3032.560302734375,1.0,1.0,0.0,3.0,1.0,0.0
12053940,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31640625,0.8627877235412598,0.4213416576385498,0.3829610049724579,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164367675781,0.853932797908783,0.4093611240386963,0.3907992243766784,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3169860839844,0.7478721141815186,0.2709350287914276,0.192585676908493,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172912597656,0.7140123248100281,0.2329426705837249,0.2248903065919876,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3179931640625,0.6480966210365295,0.174979954957962,0.807857871055603,283.31658935546875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.0586853027344,283.3139038085937,1.0,0.4882712364196777,1.0,1.0,0.0,1.0,-2.399841070175171,2.399836540222168,4.632481704902602e-06,1.8544399738311768,0.8954030275344849,0.8954030275344849,0.0,142.3575897216797,114.0,32809.55078125,0.0,1371.1197509765625,1.0,280.0555419921875,282.00372314453125,291.1441955566406,293.3243408203125,293.1499938964844,293.1499938964844,280.3500061035156,34053.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702868819236755,1.0,0.0,0.0,4.03131628036499,4.031345844268799,1.0843938298421565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.9169921875,0.0,2066.774169921875,1895.4371337890625,0.0,3125.50146484375,1.0,1.0,0.0,3.0,1.0,0.0
12054000,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31640625,0.8627877235412598,0.4213416576385498,0.3829610049724579,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164367675781,0.853932797908783,0.4093611240386963,0.3907992243766784,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3169860839844,0.7478721141815186,0.2709350287914276,0.192585676908493,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172912597656,0.7140123248100281,0.2329426705837249,0.2248903065919876,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3179931640625,0.6480966210365295,0.174979954957962,0.807857871055603,283.31658935546875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.0586853027344,283.3139038085937,1.0,0.4882712364196777,1.0,1.0,0.0,1.0,-2.399841070175171,2.399836540222168,4.632481704902602e-06,1.8544399738311768,0.8954030275344849,0.8954030275344849,0.0,142.3575897216797,114.0,32809.55078125,0.0,1371.1197509765625,1.0,280.0555419921875,282.00372314453125,291.1441955566406,293.3243408203125,293.1499938964844,293.1499938964844,280.3500061035156,34053.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702868819236755,1.0,0.0,0.0,4.03131628036499,4.031345844268799,1.0843938298421565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.9169921875,0.0,2066.774169921875,1895.4371337890625,0.0,3125.50146484375,1.0,1.0,0.0,3.0,1.0,0.0
12054060,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952392578125,0.8716976046562195,0.4171399772167206,0.378251701593399,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952392578125,0.865673303604126,0.4095476567745209,0.3901546895503998,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49493408203125,0.7568357586860657,0.2700394690036773,0.1914015412330627,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.49481201171875,0.7222118973731995,0.2318833023309707,0.2232313007116317,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4944152832031,0.6546033024787903,0.1732866615056991,0.7973071336746216,283.4951477050781,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.0603942871094,283.4962158203125,1.0,0.4788577854633331,1.0,1.0,0.0,1.0,-2.377307415008545,2.377302885055542,4.545840056380257e-06,1.836905598640442,0.8774564862251282,0.8774564862251282,0.0,133.0317840576172,102.0,31559.798828125,0.0,1305.819580078125,1.0,280.3446044921875,282.2183532714844,291.0296325683594,293.0676574707031,293.1499938964844,293.1499938964844,280.6499938964844,35934.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848974347114563,1.0,0.0,0.0,4.021824836730957,4.021854400634766,1.0792936109282891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.99560546875,0.0,2069.427490234375,1895.4371337890625,0.0,2925.665283203125,0.9999996423721312,1.0,0.0,3.0,1.0,0.0
12054120,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952392578125,0.8716976046562195,0.4171399772167206,0.378251701593399,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4952392578125,0.865673303604126,0.4095476567745209,0.3901546895503998,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49493408203125,0.7568357586860657,0.2700394690036773,0.1914015412330627,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.49481201171875,0.7222118973731995,0.2318833023309707,0.2232313007116317,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4944152832031,0.6546033024787903,0.1732866615056991,0.7973071336746216,283.4951477050781,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.0603942871094,283.4962158203125,1.0,0.4788577854633331,1.0,1.0,0.0,1.0,-2.377307415008545,2.377302885055542,4.545840056380257e-06,1.836905598640442,0.8774564862251282,0.8774564862251282,0.0,133.0317840576172,102.0,31559.798828125,0.0,1305.819580078125,1.0,280.3446044921875,282.2183532714844,291.0296325683594,293.0676574707031,293.1499938964844,293.1499938964844,280.6499938964844,35934.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848974347114563,1.0,0.0,0.0,4.021824836730957,4.021854400634766,1.0792936109282891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.99560546875,0.0,2069.427490234375,1895.4371337890625,0.0,2925.665283203125,0.9999996423721312,1.0,0.0,3.0,1.0,0.0
12054180,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.8877112865447998,0.4146146178245544,0.3752948939800262,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.8844278454780579,0.4111454784870147,0.3909457921981811,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.772106409072876,0.2704296708106994,0.1911614835262298,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.70458984375,0.7353687882423401,0.2318643927574157,0.2225636094808578,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.6667627692222595,0.1726048588752746,0.7911601662635803,283.7051696777344,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.07501220703125,283.707275390625,1.0,0.4692176580429077,1.0,1.0,0.0,1.0,-2.366223096847534,2.3662185668945312,4.503553100221325e-06,1.828290939331055,0.862568199634552,0.862568199634552,0.0,121.63874816894533,90.0,30402.990234375,0.0,1246.6778564453125,1.0,280.644287109375,282.46563720703125,291.0066833496094,292.949951171875,293.1499938964844,293.1499938964844,280.95001220703125,37032.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239889740943909,1.0,0.0,0.0,3.984865188598633,3.9848945140838623,1.0595477988317723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.86962890625,0.0,2028.7327880859373,1895.4371337890625,0.0,2692.563232421875,0.9923111796379088,1.0,0.0,3.0,1.0,0.0
12054240,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.8877112865447998,0.4146146178245544,0.3752948939800262,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.8844278454780579,0.4111454784870147,0.3909457921981811,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.772106409072876,0.2704296708106994,0.1911614835262298,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.70458984375,0.7353687882423401,0.2318643927574157,0.2225636094808578,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.6667627692222595,0.1726048588752746,0.7911601662635803,283.7051696777344,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.07501220703125,283.707275390625,1.0,0.4692176580429077,1.0,1.0,0.0,1.0,-2.366223096847534,2.3662185668945312,4.503553100221325e-06,1.828290939331055,0.862568199634552,0.862568199634552,0.0,121.63874816894533,90.0,30402.990234375,0.0,1246.6778564453125,1.0,280.644287109375,282.46563720703125,291.0066833496094,292.949951171875,293.1499938964844,293.1499938964844,280.95001220703125,37032.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239889740943909,1.0,0.0,0.0,3.984865188598633,3.9848945140838623,1.0595477988317723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.86962890625,0.0,2028.7327880859373,1895.4371337890625,0.0,2692.563232421875,0.9923111796379088,1.0,0.0,3.0,1.0,0.0
12054300,296.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.8978496193885803,0.4136607646942138,0.3740922212600708,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.89603590965271,0.4122385382652282,0.3916258215904236,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86285400390625,0.7817960977554321,0.2709078192710876,0.1912450343370437,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.7436333894729614,0.2320990562438964,0.2224644124507904,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.6747426986694336,0.1725204139947891,0.7892643809318542,283.8647766113281,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.08447265625,283.8773803710937,1.0,0.4644280672073364,1.0,1.0,0.0,1.0,-2.3632965087890625,2.36329197883606,4.4924349822395016e-06,1.8260232210159304,0.8568658232688904,0.8568658232688904,0.0,115.6288070678711,90.0,29503.66015625,0.0,1219.0643310546875,1.0,280.9067077636719,282.67047119140625,290.98046875,292.81549072265625,293.1499938964844,293.1499938964844,280.95001220703125,37278.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097506165504456,1.0,0.0,0.0,3.958270072937012,3.958299398422241,1.0454521088831823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.6884765625,0.0,1995.4534912109373,1895.4371337890625,0.0,2560.897216796875,0.98665851354599,1.0,0.0,3.0,1.0,0.0
12054360,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.9100409150123596,0.4129109382629394,0.3731613457202911,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.9096826314926147,0.4135154485702514,0.3925380706787109,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.7931448817253113,0.2715612649917602,0.1914832293987274,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.7534586191177368,0.2324845194816589,0.222537487745285,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.6842519044876099,0.1725924611091613,0.7881673574447632,283.92584228515625,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.09539794921875,283.92840576171875,1.0,0.459709882736206,1.0,1.0,0.0,1.0,-2.362328052520752,2.362323522567749,4.488751983444672e-06,1.825269103050232,0.8507011532783508,0.8507011532783508,0.0,109.43570709228516,78.0,29398.10546875,0.0,1193.0196533203125,1.0,280.944091796875,282.7282409667969,291.0196533203125,292.89288330078125,293.1499938964844,293.1499938964844,281.25,37442.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024042844772339,1.0,0.0,0.0,3.930465698242188,3.930494546890259,1.0308162927685771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.84814453125,0.0,1960.350830078125,1895.4371337890625,0.0,2493.427734375,0.980565309524536,1.0,0.0,3.0,1.0,0.0
12054420,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498413085937,0.9422262907028198,0.4117485582828522,0.3715424537658691,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498718261719,0.9452893733978271,0.4163740873336792,0.3946258723735809,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.8195321559906006,0.2731765210628509,0.1921655684709549,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1489562988281,0.7780287861824036,0.2335262447595596,0.2229355126619339,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.7073671221733093,0.1730296909809112,0.7873244881629944,284.149658203125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.11822509765625,284.15240478515625,1.0,0.4504455029964447,1.0,1.0,0.0,1.0,-2.363173246383667,2.363168954849243,4.49193657914293e-06,1.825910925865173,0.8418375253677368,0.8418375253677368,0.0,96.96370697021484,66.0,28429.7265625,0.0,1143.7708740234375,1.0,281.24365234375,282.9934997558594,291.0364685058594,292.85015869140625,293.1499938964844,293.1499938964844,281.54998779296875,37454.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844963073730469,1.0,0.0,0.0,3.874880313873291,3.874908685684204,1.0018665079769562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.04248046875,0.0,1889.03173828125,1895.4371337890625,0.0,2330.6025390625,0.968311607837677,1.0,0.0,3.0,1.0,0.0
12054480,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498413085937,0.9422262907028198,0.4117485582828522,0.3715424537658691,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498718261719,0.9452893733978271,0.4163740873336792,0.3946258723735809,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.8195321559906006,0.2731765210628509,0.1921655684709549,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1489562988281,0.7780287861824036,0.2335262447595596,0.2229355126619339,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.7073671221733093,0.1730296909809112,0.7873244881629944,284.149658203125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.11822509765625,284.15240478515625,1.0,0.4504455029964447,1.0,1.0,0.0,1.0,-2.363173246383667,2.363168954849243,4.49193657914293e-06,1.825910925865173,0.8418375253677368,0.8418375253677368,0.0,96.96370697021484,66.0,28429.7265625,0.0,1143.7708740234375,1.0,281.24365234375,282.9934997558594,291.0364685058594,292.85015869140625,293.1499938964844,293.1499938964844,281.54998779296875,37454.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844963073730469,1.0,0.0,0.0,3.874880313873291,3.874908685684204,1.0018665079769562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.04248046875,0.0,1889.03173828125,1895.4371337890625,0.0,2330.6025390625,0.968311607837677,1.0,0.0,3.0,1.0,0.0
12054540,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753662109375,0.980181872844696,0.4110143184661865,0.3703161776065826,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753967285156,0.9853156208992004,0.4195931255817413,0.3970672786235809,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8520135283470154,0.2751550674438476,0.1931114047765731,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.8110259175300598,0.2348759919404983,0.2236383706331253,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.7349082231521606,0.1737903952598571,0.7880153656005859,284.3751525878906,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.1419372558594,284.3780212402344,1.0,0.4414455592632293,1.0,1.0,0.0,1.0,-2.367440938949585,2.367436408996582,4.508075562625891e-06,1.8291752338409424,0.835981547832489,0.835981547832489,0.0,84.4305648803711,69.0,27540.990234375,0.0,1098.0181884765625,1.0,281.54327392578125,283.2599792480469,291.04791259765625,292.8080749511719,293.1499938964844,293.1499938964844,281.8500061035156,37234.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688538432121277,1.0,0.0,0.0,3.827176809310913,3.827204465866089,9.773503961696406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.5048828125,0.0,1827.5001220703125,1895.4371337890625,0.0,2190.667236328125,0.9576528668403624,1.0,0.0,3.0,1.0,0.0
12054600,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753662109375,0.980181872844696,0.4110143184661865,0.3703161776065826,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753967285156,0.9853156208992004,0.4195931255817413,0.3970672786235809,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8520135283470154,0.2751550674438476,0.1931114047765731,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.8110259175300598,0.2348759919404983,0.2236383706331253,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.7349082231521606,0.1737903952598571,0.7880153656005859,284.3751525878906,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.1419372558594,284.3780212402344,1.0,0.4414455592632293,1.0,1.0,0.0,1.0,-2.367440938949585,2.367436408996582,4.508075562625891e-06,1.8291752338409424,0.835981547832489,0.835981547832489,0.0,84.4305648803711,69.0,27540.990234375,0.0,1098.0181884765625,1.0,281.54327392578125,283.2599792480469,291.04791259765625,292.8080749511719,293.1499938964844,293.1499938964844,281.8500061035156,37234.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688538432121277,1.0,0.0,0.0,3.827176809310913,3.827204465866089,9.773503961696406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.5048828125,0.0,1827.5001220703125,1895.4371337890625,0.0,2190.667236328125,0.9576528668403624,1.0,0.0,3.0,1.0,0.0
12054660,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60162353515625,0.9979921579360962,0.4106331765651703,0.3696794807910919,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60162353515625,0.9990000128746032,0.4234745502471924,0.392617404460907,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011657714844,0.8736808896064758,0.2774190902709961,0.1944688856601715,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.830208957195282,0.2364535629749298,0.2248439639806747,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.7519412636756897,0.1747802644968032,0.7911109924316406,284.6014709472656,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.1672058105469,284.6035461425781,1.0,0.4372221231460571,1.0,1.0,0.0,1.0,-2.368105411529541,2.368100881576538,4.51073765361798e-06,1.829763531684876,0.8331774473190308,0.8331774473190308,0.0,78.37129974365234,72.0,26772.6953125,0.0,1074.31494140625,1.0,281.8429870605469,283.52685546875,291.0582580566406,292.7728881835937,293.1499938964844,293.1499938964844,282.1499938964844,36876.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551352381706238,1.0,0.0,0.0,3.7928428649902335,3.792870044708252,9.598933274901356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.57275390625,0.0,1782.5384521484375,1895.4371337890625,0.0,2070.04052734375,0.9498485922813416,1.0,0.0,3.0,1.0,0.0
12054720,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60162353515625,0.9979921579360962,0.4106331765651703,0.3696794807910919,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60162353515625,0.9990000128746032,0.4234745502471924,0.392617404460907,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011657714844,0.8736808896064758,0.2774190902709961,0.1944688856601715,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.830208957195282,0.2364535629749298,0.2248439639806747,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.7519412636756897,0.1747802644968032,0.7911109924316406,284.6014709472656,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.1672058105469,284.6035461425781,1.0,0.4372221231460571,1.0,1.0,0.0,1.0,-2.368105411529541,2.368100881576538,4.51073765361798e-06,1.829763531684876,0.8331774473190308,0.8331774473190308,0.0,78.37129974365234,72.0,26772.6953125,0.0,1074.31494140625,1.0,281.8429870605469,283.52685546875,291.0582580566406,292.7728881835937,293.1499938964844,293.1499938964844,282.1499938964844,36876.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551352381706238,1.0,0.0,0.0,3.7928428649902335,3.792870044708252,9.598933274901356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.57275390625,0.0,1782.5384521484375,1895.4371337890625,0.0,2070.04052734375,0.9498485922813416,1.0,0.0,3.0,1.0,0.0
12054780,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.4111126661300659,0.3662617802619934,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9990000128746032,0.4295358657836914,0.3856914639472961,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8814497590065002,0.2798576056957245,0.1960887908935547,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8365775346755981,0.2381573319435119,0.2263590097427368,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.757727324962616,0.1759169101715088,0.795728325843811,284.8230285644531,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.203369140625,284.8257751464844,1.0,0.4350333511829376,1.0,1.0,0.0,1.0,-2.3604393005371094,2.3604347705841064,4.48248738393886e-06,1.8242985010147093,0.8332567811012268,0.8332567811012268,0.0,76.7101058959961,75.0,25996.2109375,0.0,1061.301025390625,1.0,282.1427917480469,283.7858581542969,291.0624084472656,292.73028564453125,293.1499938964844,293.1499938964844,282.45001220703125,36461.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421537041664124,1.0,0.0,0.0,3.7740397453308105,3.774066686630249,9.5039951020226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.4013671875,0.0,1756.5330810546875,1895.4371337890625,0.0,1957.9632568359373,0.9454281330108644,1.0,0.0,3.0,1.0,0.0
12054840,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.4111126661300659,0.3662617802619934,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9990000128746032,0.4295358657836914,0.3856914639472961,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8814497590065002,0.2798576056957245,0.1960887908935547,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8365775346755981,0.2381573319435119,0.2263590097427368,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.757727324962616,0.1759169101715088,0.795728325843811,284.8230285644531,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.203369140625,284.8257751464844,1.0,0.4350333511829376,1.0,1.0,0.0,1.0,-2.3604393005371094,2.3604347705841064,4.48248738393886e-06,1.8242985010147093,0.8332567811012268,0.8332567811012268,0.0,76.7101058959961,75.0,25996.2109375,0.0,1061.301025390625,1.0,282.1427917480469,283.7858581542969,291.0624084472656,292.73028564453125,293.1499938964844,293.1499938964844,282.45001220703125,36461.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421537041664124,1.0,0.0,0.0,3.7740397453308105,3.774066686630249,9.5039951020226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.4013671875,0.0,1756.5330810546875,1895.4371337890625,0.0,1957.9632568359373,0.9454281330108644,1.0,0.0,3.0,1.0,0.0
12054900,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.4118353128433227,0.3629035651683807,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.4329225122928619,0.3821549117565155,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.885534405708313,0.2811803221702575,0.1969398558139801,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8399296998977661,0.2390856742858886,0.2271582633256912,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7608377933502197,0.1765770763158798,0.7983300089836121,285.0010070800781,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.2225952148437,285.015380859375,1.0,0.4347255229949951,1.0,1.0,0.0,1.0,-2.3618438243865967,2.3618392944335938,4.4864191295346245e-06,1.8246222734451287,0.8353027105331421,0.8353027105331421,0.0,75.99734497070312,75.0,25459.9921875,0.0,1057.9056396484375,1.0,282.40191650390625,283.9952087402344,291.0334167480469,292.6159973144531,293.1499938964844,293.1499938964844,282.45001220703125,36194.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329649925231934,1.0,0.0,0.0,3.7710914611816406,3.771118402481079,9.489152148489666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.36083984375,0.0,1750.9132080078125,1895.4371337890625,0.0,1879.977783203125,0.944672703742981,1.0,0.0,3.0,1.0,0.0
12054960,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9990000128746032,0.4128310084342956,0.3611856997013092,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9990000128746032,0.4364530146121979,0.3803459405899048,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8884786367416382,0.2826214730739593,0.1979174166917801,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8422738909721375,0.2401038110256195,0.2280875295400619,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7630354166030884,0.1773297935724258,0.8015159368515015,285.06884765625,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.2424011230469,285.07135009765625,1.0,0.4347843527793884,1.0,1.0,0.0,1.0,-2.3637216091156006,2.3637170791625977,4.493322649068432e-06,1.8259552717208865,0.8368358612060547,0.8368358612060547,0.0,75.68238830566406,78.0,25475.96484375,0.0,1058.6800537109375,1.0,282.4428100585937,284.0531311035156,291.0699157714844,292.7025146484375,293.1499938964844,293.1499938964844,282.75,35972.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302706241607666,1.0,0.0,0.0,3.7736895084381104,3.773716688156128,9.502232387603726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.1884765625,0.0,1752.32373046875,1895.4371337890625,0.0,1857.3365478515625,0.945023000240326,1.0,0.0,3.0,1.0,0.0
12055020,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.9990000128746032,0.4150460362434387,0.3593955039978027,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.9990000128746032,0.4436084330081939,0.3784607648849487,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.8931829929351807,0.2856948673725128,0.1999915987253189,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.8459309935569763,0.2422823309898376,0.2300724983215332,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.7665421366691589,0.1789892762899398,0.8086142539978027,285.31414794921875,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2797241210937,285.316650390625,1.0,0.4359925091266632,1.0,1.0,0.0,1.0,-2.372704267501831,2.372699737548828,4.527038527157856e-06,1.832666039466858,0.8436843156814575,0.8436843156814575,0.0,75.57112121582031,96.0,25030.271484375,0.0,1068.0333251953125,1.0,282.7428283691406,284.3173217773437,291.0806884765625,292.6847229003906,293.1499938964844,293.1499938964844,283.04998779296875,35472.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203745245933533,1.0,0.0,0.0,3.792226076126098,3.792253255844116,9.595812571205895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.42138671875,0.0,1770.8724365234375,1895.4371337890625,0.0,1775.10400390625,0.948783278465271,1.0,0.0,3.0,1.0,0.0
