time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055080,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.9990000128746032,0.4150460362434387,0.3593955039978027,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.9990000128746032,0.4436084330081939,0.3784607648849487,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.8931829929351807,0.2856948673725128,0.1999915987253189,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.8459309935569763,0.2422823309898376,0.2300724983215332,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.7665421366691589,0.1789892762899398,0.8086142539978027,285.31414794921875,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2797241210937,285.316650390625,1.0,0.4359925091266632,1.0,1.0,0.0,1.0,-2.372704267501831,2.372699737548828,4.527038527157856e-06,1.832666039466858,0.8436843156814575,0.8436843156814575,0.0,75.57112121582031,96.0,25030.271484375,0.0,1068.0333251953125,1.0,282.7428283691406,284.3173217773437,291.0806884765625,292.6847229003906,293.1499938964844,293.1499938964844,283.04998779296875,35472.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203745245933533,1.0,0.0,0.0,3.792226076126098,3.792253255844116,9.595812571205895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.42138671875,0.0,1770.8724365234375,1895.4371337890625,0.0,1775.10400390625,0.948783278465271,1.0,0.0,3.0,1.0,0.0
12055140,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.9990000128746032,0.416302889585495,0.3683903217315674,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.9990000128746032,0.4498447179794311,0.3879327476024627,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.56768798828125,0.8890565633773804,0.288960337638855,0.2022487074136734,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.8418629169464111,0.2446217834949493,0.2322786599397659,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.7628183960914612,0.1807990074157714,0.816802442073822,285.5681457519531,284.95001220703125,295.7657470703125,288.1137390136719,295.76531982421875,297.30841064453125,285.5721435546875,1.0,0.4439772367477417,1.0,1.0,0.0,1.0,-2.410052537918091,2.410047769546509,4.669474037655164e-06,1.8610202074050903,0.8536055088043213,0.8536055088043213,0.0,78.66885375976562,96.0,24825.62109375,0.0,1122.22265625,1.0,283.04168701171875,284.5874938964844,291.0884094238281,292.6705017089844,293.1499938964844,293.1499938964844,283.04998779296875,34984.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123048305511475,1.0,0.0,0.0,3.82754111289978,3.827568292617798,9.775365015229909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.1259765625,0.0,1810.3035888671875,1895.4371337890625,0.0,1709.180419921875,0.9562852382659912,1.0,0.0,3.0,1.0,0.0
12055200,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9990000128746032,0.4162832498550415,0.3690652847290039,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9990000128746032,0.450085312128067,0.3886435329914093,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.8886719942092896,0.2891134619712829,0.2023636400699615,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8415059447288513,0.2447319626808166,0.2323922216892242,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.7624868154525757,0.1808833181858062,0.81722491979599,285.5713806152344,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.30926513671875,285.5750427246094,1.0,0.4444930553436279,1.0,1.0,0.0,1.0,-2.4124984741210938,2.412493705749512,4.6789186853857245e-06,1.8628963232040403,0.8540220856666565,0.8540220856666565,0.0,78.89366912841797,99.0,24848.83984375,0.0,1125.9151611328125,1.0,283.04296875,284.5899658203125,291.0932922363281,292.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,34972.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125862836837769,1.0,0.0,0.0,3.82949161529541,3.829519033432007,9.785330803424586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.447265625,0.0,1812.61279296875,1895.4371337890625,0.0,1711.4620361328125,0.9547057151794434,1.0,0.0,3.0,1.0,0.0
12055260,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9950494766235352,0.4151799082756042,0.3739676773548126,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9990000128746032,0.4544669091701507,0.401992529630661,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.8819950819015503,0.2923117280006408,0.2047476321458816,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8352493643760681,0.247002974152565,0.2347304075956344,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.7566148638725281,0.1825381368398666,0.8256372213363647,285.681640625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.3202209472656,285.68316650390625,1.0,0.452360063791275,1.0,1.0,0.0,1.0,-2.450244426727295,2.450239658355713,4.826573331229156e-06,1.8921964168548584,0.8646851181983948,0.8646851181983948,0.0,82.93267822265625,102.0,25040.279296875,0.0,1186.1231689453125,1.0,283.14764404296875,284.6967163085937,291.15093994140625,292.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,34293.80078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193334698677063,1.0,0.0,0.0,3.860267162322998,3.8602945804595934,9.94324182101991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54638671875,0.0,1845.5556640625,1895.4371337890625,0.0,1766.5408935546875,0.959720253944397,1.0,0.0,3.0,1.0,0.0
12055320,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9950494766235352,0.4151799082756042,0.3739676773548126,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9990000128746032,0.4544669091701507,0.401992529630661,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.8819950819015503,0.2923117280006408,0.2047476321458816,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8352493643760681,0.247002974152565,0.2347304075956344,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.7566148638725281,0.1825381368398666,0.8256372213363647,285.681640625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.3202209472656,285.68316650390625,1.0,0.452360063791275,1.0,1.0,0.0,1.0,-2.450244426727295,2.450239658355713,4.826573331229156e-06,1.8921964168548584,0.8646851181983948,0.8646851181983948,0.0,82.93267822265625,102.0,25040.279296875,0.0,1186.1231689453125,1.0,283.14764404296875,284.6967163085937,291.15093994140625,292.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,34293.80078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193334698677063,1.0,0.0,0.0,3.860267162322998,3.8602945804595934,9.94324182101991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54638671875,0.0,1845.5556640625,1895.4371337890625,0.0,1766.5408935546875,0.959720253944397,1.0,0.0,3.0,1.0,0.0
12055380,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.98472797870636,0.4143806993961334,0.3732986450195312,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9990000128746032,0.4568260312080383,0.417283833026886,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.873828113079071,0.2949725389480591,0.2067897021770477,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8277301788330078,0.2488128691911697,0.236680582165718,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.7494221925735474,0.1837132573127746,0.8320664167404175,285.7038879394531,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.3163146972656,285.7046813964844,1.0,0.4595481157302856,1.0,1.0,0.0,1.0,-2.4803147315979004,2.48030972480774,4.9454688451078255e-06,1.915316462516785,0.8749101758003235,0.8749101758003235,0.0,87.25692749023438,105.0,25347.314453125,0.0,1240.021240234375,1.0,283.14996337890625,284.71142578125,291.18084716796875,292.8491516113281,293.1499938964844,293.1499938964844,283.1499938964844,33458.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330178618431091,1.0,0.0,0.0,3.878957986831665,3.878985643386841,1.003976308311394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.03564453125,0.0,1862.431640625,1895.4371337890625,0.0,1880.4234619140625,0.9627843499183656,1.0,0.0,3.0,1.0,0.0
12055440,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.98472797870636,0.4143806993961334,0.3732986450195312,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9990000128746032,0.4568260312080383,0.417283833026886,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.873828113079071,0.2949725389480591,0.2067897021770477,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8277301788330078,0.2488128691911697,0.236680582165718,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.7494221925735474,0.1837132573127746,0.8320664167404175,285.7038879394531,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.3163146972656,285.7046813964844,1.0,0.4595481157302856,1.0,1.0,0.0,1.0,-2.4803147315979004,2.48030972480774,4.9454688451078255e-06,1.915316462516785,0.8749101758003235,0.8749101758003235,0.0,87.25692749023438,105.0,25347.314453125,0.0,1240.021240234375,1.0,283.14996337890625,284.71142578125,291.18084716796875,292.8491516113281,293.1499938964844,293.1499938964844,283.1499938964844,33458.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330178618431091,1.0,0.0,0.0,3.878957986831665,3.878985643386841,1.003976308311394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.03564453125,0.0,1862.431640625,1895.4371337890625,0.0,1880.4234619140625,0.9627843499183656,1.0,0.0,3.0,1.0,0.0
12055500,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.9794653654098512,0.4140177071094513,0.3730290532112121,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.9990000128746032,0.4574768543243408,0.4247262179851532,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8699201941490173,0.2961682975292206,0.2076943516731262,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.8240904808044434,0.2495853900909423,0.2375098168849945,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.7459301948547363,0.1841606497764587,0.8345672488212585,285.7146301269531,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.3108825683594,285.71551513671875,1.0,0.4629151225090027,1.0,1.0,0.0,1.0,-2.494021415710449,2.494016408920288,5.000146302336361e-06,1.9258495569229128,0.8801150918006897,0.8801150918006897,0.0,89.38067626953125,105.0,25481.59375,0.0,1265.6370849609375,1.0,283.1499938964844,284.7197570800781,291.17828369140625,292.8602600097656,293.1499938964844,293.1499938964844,283.1499938964844,32842.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388965487480164,1.0,0.0,0.0,3.87837815284729,3.878405570983887,1.0036760613729712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.25732421875,0.0,1856.800048828125,1895.4371337890625,0.0,1930.1866455078125,0.9647310376167296,1.0,0.0,3.0,1.0,0.0
12055560,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9741183519363404,0.4136544466018677,0.3727682828903198,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.9990000128746032,0.4578915536403656,0.4318593442440033,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8661450743675232,0.2973169684410095,0.2085581868886947,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.8205180764198303,0.2503016293048858,0.2382773160934448,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.7425162196159363,0.1845431923866272,0.8367383480072021,285.721923828125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.3042297363281,285.72265625,1.0,0.4661366045475006,1.0,1.0,0.0,1.0,-2.5068492889404297,2.506844043731689,5.051609605288832e-06,1.9357142448425293,0.8853359818458557,0.8853359818458557,0.0,91.48580932617188,108.0,25621.2890625,0.0,1290.3482666015625,1.0,283.1499938964844,284.7233581542969,291.17138671875,292.8644104003906,293.1499938964844,293.1499938964844,283.1499938964844,32541.25,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437024116516113,1.0,0.0,0.0,3.8913304805755615,3.891357898712158,1.010391088129836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.9951171875,0.0,1870.7794189453125,1895.4371337890625,0.0,1971.220947265625,0.964398205280304,1.0,0.0,3.0,1.0,0.0
12055620,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9580619931221008,0.4128676354885101,0.3722750246524811,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9895559549331664,0.4591214060783386,0.4348635077476501,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.8547084331512451,0.2994997799396515,0.2102490067481994,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.8094807267189026,0.2515859603881836,0.2397325187921524,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7324845194816589,0.1851400434970855,0.8405971527099609,285.7325744628906,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2936096191406,285.7327575683594,1.0,0.4715316593647003,1.0,1.0,0.0,1.0,-2.5183942317962646,2.5183889865875244,5.098102519696113e-06,1.9445645809173584,0.8958659768104553,0.8958659768104553,0.0,96.9384536743164,111.0,25766.513671875,0.0,1328.002197265625,1.0,283.1499938964844,284.72955322265625,291.1542053222656,292.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,31586.966796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501918077468872,1.0,0.0,0.0,3.898863554000856,3.898890972137451,1.0143068038814818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.4306640625,0.0,1872.720703125,1895.4371337890625,0.0,2027.1109619140625,0.9649125337600708,1.0,0.0,3.0,1.0,0.0
12055680,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9580619931221008,0.4128676354885101,0.3722750246524811,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9895559549331664,0.4591214060783386,0.4348635077476501,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.8547084331512451,0.2994997799396515,0.2102490067481994,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.8094807267189026,0.2515859603881836,0.2397325187921524,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7324845194816589,0.1851400434970855,0.8405971527099609,285.7325744628906,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2936096191406,285.7327575683594,1.0,0.4715316593647003,1.0,1.0,0.0,1.0,-2.5183942317962646,2.5183889865875244,5.098102519696113e-06,1.9445645809173584,0.8958659768104553,0.8958659768104553,0.0,96.9384536743164,111.0,25766.513671875,0.0,1328.002197265625,1.0,283.1499938964844,284.72955322265625,291.1542053222656,292.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,31586.966796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501918077468872,1.0,0.0,0.0,3.898863554000856,3.898890972137451,1.0143068038814818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.4306640625,0.0,1872.720703125,1895.4371337890625,0.0,2027.1109619140625,0.9649125337600708,1.0,0.0,3.0,1.0,0.0
12055740,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.944037914276123,0.4120372533798218,0.3717028498649597,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.9801102876663208,0.4613395929336548,0.4369523227214813,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.8461828231811523,0.3016245365142822,0.2118602991104126,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.800380527973175,0.2527647316455841,0.2410366535186767,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7246039509773254,0.1856259405612945,0.8436915278434753,285.7412414550781,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2901306152344,285.741455078125,1.0,0.4760494232177734,1.0,1.0,0.0,1.0,-2.5273380279541016,2.5273330211639404,5.134122602612479e-06,1.9513463973999023,0.9064845442771912,0.9064845442771912,0.0,101.6588134765625,114.0,25883.013671875,0.0,1359.63525390625,1.0,283.1499938964844,284.7353515625,291.1409606933594,292.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,30617.18359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533587217330933,1.0,0.0,0.0,3.9021172523498535,3.90214467048645,1.0160005103898584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.06689453125,0.0,1869.100341796875,1895.4371337890625,0.0,2054.578369140625,0.970466673374176,1.0,0.0,3.0,1.0,0.0
12055800,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.944037914276123,0.4120372533798218,0.3717028498649597,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.9801102876663208,0.4613395929336548,0.4369523227214813,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.8461828231811523,0.3016245365142822,0.2118602991104126,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.800380527973175,0.2527647316455841,0.2410366535186767,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7246039509773254,0.1856259405612945,0.8436915278434753,285.7412414550781,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2901306152344,285.741455078125,1.0,0.4760494232177734,1.0,1.0,0.0,1.0,-2.5273380279541016,2.5273330211639404,5.134122602612479e-06,1.9513463973999023,0.9064845442771912,0.9064845442771912,0.0,101.6588134765625,114.0,25883.013671875,0.0,1359.63525390625,1.0,283.1499938964844,284.7353515625,291.1409606933594,292.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,30617.18359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533587217330933,1.0,0.0,0.0,3.9021172523498535,3.90214467048645,1.0160005103898584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.06689453125,0.0,1869.100341796875,1895.4371337890625,0.0,2054.578369140625,0.970466673374176,1.0,0.0,3.0,1.0,0.0
12055860,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.932275116443634,0.4111451804637909,0.3710658550262451,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.9724844098091124,0.4638192355632782,0.4393967092037201,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8398866653442383,0.3037125170230865,0.2134302854537964,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.7932860255241394,0.2538654506206512,0.2422430664300918,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.7183082699775696,0.1860391199588775,0.8463359475135803,285.7364501953125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2885437011719,285.7362976074219,1.0,0.4800631999969482,1.0,1.0,0.0,1.0,-2.5360231399536133,2.536017894744873,5.169177256902913e-06,1.957908034324646,0.9169353246688844,0.9169353246688844,0.0,105.73542022705078,117.0,26038.146484375,0.0,1388.31494140625,1.0,283.1499938964844,284.72320556640625,291.1376647949219,292.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,30799.677734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755332887172699,1.0,0.0,0.0,3.9571938514709473,3.957221746444702,1.0448836746945744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.87353515625,0.0,1941.4813232421875,1895.4371337890625,0.0,2071.76318359375,0.9834054112434388,1.0,0.0,3.0,1.0,0.0
12055920,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.932275116443634,0.4111451804637909,0.3710658550262451,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.9724844098091124,0.4638192355632782,0.4393967092037201,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8398866653442383,0.3037125170230865,0.2134302854537964,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.7932860255241394,0.2538654506206512,0.2422430664300918,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.7183082699775696,0.1860391199588775,0.8463359475135803,285.7364501953125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2885437011719,285.7362976074219,1.0,0.4800631999969482,1.0,1.0,0.0,1.0,-2.5360231399536133,2.536017894744873,5.169177256902913e-06,1.957908034324646,0.9169353246688844,0.9169353246688844,0.0,105.73542022705078,117.0,26038.146484375,0.0,1388.31494140625,1.0,283.1499938964844,284.72320556640625,291.1376647949219,292.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,30799.677734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755332887172699,1.0,0.0,0.0,3.9571938514709473,3.957221746444702,1.0448836746945744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.87353515625,0.0,1941.4813232421875,1895.4371337890625,0.0,2071.76318359375,0.9834054112434388,1.0,0.0,3.0,1.0,0.0
12055980,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9219484329223632,0.4101855754852295,0.3703523278236389,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.9658007621765136,0.466304063796997,0.4418711960315704,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8347615003585815,0.3057668805122375,0.2149646580219268,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7873027920722961,0.2548935115337372,0.2433648258447647,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7127166390419006,0.1863829046487808,0.8485986590385437,285.7259216308594,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.287109375,285.7255859375,1.0,0.4837283194065094,1.0,1.0,0.0,1.0,-2.5440495014190674,2.544044256210327,5.201706699153874e-06,1.9639853239059448,0.9272034168243408,0.9272034168243408,0.0,109.46476745605467,120.0,26197.64453125,0.0,1414.820556640625,1.0,283.1499938964844,284.704345703125,291.1400756835937,292.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,31407.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572426795959473,1.0,0.0,0.0,4.030326843261719,4.030355930328369,1.0838615480679437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.17919921875,0.0,2043.5755615234373,1895.4371337890625,0.0,2088.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
12056040,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9219484329223632,0.4101855754852295,0.3703523278236389,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.9658007621765136,0.466304063796997,0.4418711960315704,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8347615003585815,0.3057668805122375,0.2149646580219268,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7873027920722961,0.2548935115337372,0.2433648258447647,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7127166390419006,0.1863829046487808,0.8485986590385437,285.7259216308594,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.287109375,285.7255859375,1.0,0.4837283194065094,1.0,1.0,0.0,1.0,-2.5440495014190674,2.544044256210327,5.201706699153874e-06,1.9639853239059448,0.9272034168243408,0.9272034168243408,0.0,109.46476745605467,120.0,26197.64453125,0.0,1414.820556640625,1.0,283.1499938964844,284.704345703125,291.1400756835937,292.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,31407.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572426795959473,1.0,0.0,0.0,4.030326843261719,4.030355930328369,1.0838615480679437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.17919921875,0.0,2043.5755615234373,1895.4371337890625,0.0,2088.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
12056100,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.9172520637512208,0.409699946641922,0.369979053735733,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.962706744670868,0.467536062002182,0.4430941343307495,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.8325045108795166,0.3067943155765533,0.2157254368066787,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.7846078276634216,0.2553906142711639,0.2439020276069641,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.7100660800933838,0.1865363270044326,0.8496156334877014,285.7239685058594,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.286376953125,285.72430419921875,1.0,0.4854645729064941,1.0,1.0,0.0,1.0,-2.547852039337158,2.547846794128418,5.217164471105207e-06,1.9668699502944944,0.9323371052742004,0.9323371052742004,0.0,111.23955535888672,120.0,26251.669921875,0.0,1427.4678955078125,1.0,283.1499938964844,284.70086669921875,291.1415710449219,292.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,31280.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582033276557922,1.0,0.0,0.0,4.045057773590088,4.04508638381958,1.0917989357039914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.5009765625,0.0,2062.490966796875,1895.4371337890625,0.0,2096.83251953125,1.0,1.0,0.0,3.0,1.0,0.0
12056160,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9129056334495544,0.409244567155838,0.3696174621582031,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9597934484481812,0.4687828719615936,0.4443190097808838,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.8304463028907776,0.3078442513942718,0.2164933979511261,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7821101546287537,0.2558939456939697,0.2444355338811874,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.7075123190879822,0.1866914331912994,0.8506011962890625,285.7276306152344,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2859191894531,285.72802734375,1.0,0.4871547520160675,1.0,1.0,0.0,1.0,-2.5516369342803955,2.551631689071656,5.232582680037012e-06,1.9697455167770384,0.9375582337379456,0.9375582337379456,0.0,112.95618438720705,123.0,26304.14453125,0.0,1439.87548828125,1.0,283.1499938964844,284.7032165527344,291.1425170898437,292.8742980957031,293.1499938964844,293.1499938964844,283.1499938964844,30897.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590437531471252,1.0,0.0,0.0,4.046942234039307,4.046970844268799,1.0928165465884376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.5224609375,0.0,2061.8779296875,1895.4371337890625,0.0,2104.190673828125,1.0,1.0,0.0,3.0,1.0,0.0
12056220,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.9052636623382568,0.4084050357341766,0.3689610958099365,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.9544909000396729,0.4713068306446075,0.4467980861663818,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.826867938041687,0.3100084662437439,0.2180716395378112,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.777658998966217,0.2569224834442138,0.2455173730850219,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7028365135192871,0.1870137304067611,0.8525915145874023,285.7352600097656,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2855834960937,285.73565673828125,1.0,0.4904462397098541,1.0,1.0,0.0,1.0,-2.559414386749268,2.559409141540528,5.26439180248417e-06,1.975682139396668,0.9480796456336976,0.9480796456336976,0.0,116.23873901367188,126.0,26410.771484375,0.0,1464.4119873046875,1.0,283.1499938964844,284.7081298828125,291.14508056640625,292.88287353515625,293.1499938964844,293.1499938964844,283.04998779296875,30168.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605809569358826,1.0,0.0,0.0,4.050516605377197,4.050545692443848,1.0947479722744902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.53857421875,0.0,2060.693359375,1895.4371337890625,0.0,2117.67041015625,1.0,1.0,0.0,3.0,1.0,0.0
12056280,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.9052636623382568,0.4084050357341766,0.3689610958099365,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.9544909000396729,0.4713068306446075,0.4467980861663818,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.826867938041687,0.3100084662437439,0.2180716395378112,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.777658998966217,0.2569224834442138,0.2455173730850219,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7028365135192871,0.1870137304067611,0.8525915145874023,285.7352600097656,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2855834960937,285.73565673828125,1.0,0.4904462397098541,1.0,1.0,0.0,1.0,-2.559414386749268,2.559409141540528,5.26439180248417e-06,1.975682139396668,0.9480796456336976,0.9480796456336976,0.0,116.23873901367188,126.0,26410.771484375,0.0,1464.4119873046875,1.0,283.1499938964844,284.7081298828125,291.14508056640625,292.88287353515625,293.1499938964844,293.1499938964844,283.04998779296875,30168.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605809569358826,1.0,0.0,0.0,4.050516605377197,4.050545692443848,1.0947479722744902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.53857421875,0.0,2060.693359375,1895.4371337890625,0.0,2117.67041015625,1.0,1.0,0.0,3.0,1.0,0.0
12056340,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.8980358839035034,0.4071848094463348,0.3681046664714813,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9489974975585938,0.473485916852951,0.4490765631198883,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.8232725858688354,0.3119604885578155,0.2195739448070526,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7732128500938416,0.2577568888664245,0.246492326259613,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.6981143951416016,0.1871770173311233,0.8541666269302368,285.66571044921875,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2823181152344,285.6654968261719,1.0,0.4935954213142395,1.0,1.0,0.0,1.0,-2.565994501113892,2.565989255905152,5.29148792338674e-06,1.980759024620056,0.9570340514183044,0.9570340514183044,0.0,119.57154083251952,129.0,26713.501953125,0.0,1487.7095947265625,1.0,283.0517883300781,284.6274719238281,291.16778564453125,292.9361572265625,293.1499938964844,293.1499938964844,282.75,29581.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675154805183411,1.0,0.0,0.0,4.0533857345581055,4.053414344787598,1.0962993428620391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.11279296875,0.0,2059.7255859375,1895.4371337890625,0.0,2178.8076171875,1.0,1.0,0.0,3.0,1.0,0.0
12056400,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.8980358839035034,0.4071848094463348,0.3681046664714813,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9489974975585938,0.473485916852951,0.4490765631198883,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.8232725858688354,0.3119604885578155,0.2195739448070526,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7732128500938416,0.2577568888664245,0.246492326259613,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.6981143951416016,0.1871770173311233,0.8541666269302368,285.66571044921875,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2823181152344,285.6654968261719,1.0,0.4935954213142395,1.0,1.0,0.0,1.0,-2.565994501113892,2.565989255905152,5.29148792338674e-06,1.980759024620056,0.9570340514183044,0.9570340514183044,0.0,119.57154083251952,129.0,26713.501953125,0.0,1487.7095947265625,1.0,283.0517883300781,284.6274719238281,291.16778564453125,292.9361572265625,293.1499938964844,293.1499938964844,282.75,29581.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675154805183411,1.0,0.0,0.0,4.0533857345581055,4.053414344787598,1.0962993428620391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.11279296875,0.0,2059.7255859375,1895.4371337890625,0.0,2178.8076171875,1.0,1.0,0.0,3.0,1.0,0.0
12056460,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.900907039642334,0.4088574647903442,0.3691195547580719,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.9547142386436462,0.478901207447052,0.4535479843616485,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.828809916973114,0.3174872398376465,0.2228996455669403,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7787977457046509,0.2624683976173401,0.2501384019851684,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7041298151016235,0.1915310323238372,0.8694265484809875,285.4540405273437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.30987548828125,285.4538879394531,1.0,0.4980753362178802,1.0,1.0,0.0,1.0,-2.5992727279663086,2.5992672443389893,5.429182238003705e-06,2.0062291622161865,0.9619195461273192,0.9619195461273192,0.0,119.71279907226562,132.0,27657.7109375,0.0,1533.244873046875,1.0,282.75537109375,284.38671875,291.2128295898437,293.0599365234375,293.1499938964844,293.1499938964844,282.45001220703125,29259.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852025628089905,1.0,0.0,0.0,4.054956436157227,4.054985046386719,1.0971490382871707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.15625,0.0,2059.189208984375,1895.4371337890625,0.0,2336.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
12056520,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.900907039642334,0.4088574647903442,0.3691195547580719,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.9547142386436462,0.478901207447052,0.4535479843616485,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.828809916973114,0.3174872398376465,0.2228996455669403,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7787977457046509,0.2624683976173401,0.2501384019851684,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7041298151016235,0.1915310323238372,0.8694265484809875,285.4540405273437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.30987548828125,285.4538879394531,1.0,0.4980753362178802,1.0,1.0,0.0,1.0,-2.5992727279663086,2.5992672443389893,5.429182238003705e-06,2.0062291622161865,0.9619195461273192,0.9619195461273192,0.0,119.71279907226562,132.0,27657.7109375,0.0,1533.244873046875,1.0,282.75537109375,284.38671875,291.2128295898437,293.0599365234375,293.1499938964844,293.1499938964844,282.45001220703125,29259.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852025628089905,1.0,0.0,0.0,4.054956436157227,4.054985046386719,1.0971490382871707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.15625,0.0,2059.189208984375,1895.4371337890625,0.0,2336.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
12056580,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.897080659866333,0.4077606201171875,0.3686777651309967,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.9532549977302552,0.4816583693027496,0.4567134976387024,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8288461565971375,0.3205631971359253,0.2254390567541122,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7787768244743347,0.2648583650588989,0.2529325187206268,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.7048547267913818,0.1937257945537567,0.8817777633666992,285.2373046875,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3099365234375,285.23651123046875,1.0,0.5029447674751282,1.0,1.0,0.0,1.0,-2.623812437057495,2.6238067150115967,5.532844170375029e-06,2.025495767593384,0.9639052152633668,0.9639052152633668,0.0,122.27422332763672,135.0,28552.552734375,0.0,1578.4378662109375,1.0,282.4554138183594,284.1397705078125,291.2225952148437,293.1342163085937,293.1499938964844,293.1499938964844,282.1499938964844,29118.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025844693183899,1.0,0.0,0.0,4.055643081665039,4.0556721687316895,1.0975207942465204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.8017578125,0.0,2058.953125,1895.4371337890625,0.0,2495.077880859375,1.0,1.0,0.0,3.0,1.0,0.0
12056640,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.897080659866333,0.4077606201171875,0.3686777651309967,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.9532549977302552,0.4816583693027496,0.4567134976387024,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8288461565971375,0.3205631971359253,0.2254390567541122,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7787768244743347,0.2648583650588989,0.2529325187206268,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.7048547267913818,0.1937257945537567,0.8817777633666992,285.2373046875,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3099365234375,285.23651123046875,1.0,0.5029447674751282,1.0,1.0,0.0,1.0,-2.623812437057495,2.6238067150115967,5.532844170375029e-06,2.025495767593384,0.9639052152633668,0.9639052152633668,0.0,122.27422332763672,135.0,28552.552734375,0.0,1578.4378662109375,1.0,282.4554138183594,284.1397705078125,291.2225952148437,293.1342163085937,293.1499938964844,293.1499938964844,282.1499938964844,29118.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025844693183899,1.0,0.0,0.0,4.055643081665039,4.0556721687316895,1.0975207942465204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.8017578125,0.0,2058.953125,1895.4371337890625,0.0,2495.077880859375,1.0,1.0,0.0,3.0,1.0,0.0
12056700,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8930886387825012,0.406733900308609,0.3680057525634765,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9501680135726928,0.4824885427951813,0.4577587842941284,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8270010352134705,0.3216002881526947,0.226338729262352,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7767304182052612,0.2655202448368072,0.2537988722324371,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.703095018863678,0.194270834326744,0.8853762149810791,285.0629577636719,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3050537109375,285.0518493652344,1.0,0.5051489472389221,1.0,1.0,0.0,1.0,-2.630712509155273,2.630707025527954,5.562225396715803e-06,2.0309407711029053,0.9629735350608826,0.9629735350608826,0.0,124.25170135498048,135.0,29247.1328125,0.0,1596.91943359375,1.0,282.19146728515625,283.9320068359375,291.2535400390625,293.26300048828125,293.1499938964844,293.1499938964844,282.1499938964844,29127.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131518959999084,1.0,0.0,0.0,4.055597305297852,4.055625915527344,1.0974958968290591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.03173828125,0.0,2058.968994140625,1895.4371337890625,0.0,2592.248779296875,1.0,1.0,0.0,3.0,1.0,0.0
12056760,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.888102650642395,0.4054661989212036,0.3669911026954651,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.945903778076172,0.4830299317836761,0.4584283828735351,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.824270486831665,0.3223856389522552,0.2270006090402603,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7737336158752441,0.2659091055393219,0.2543458640575409,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7003098726272583,0.1945236921310424,0.8874505162239075,285.0108947753906,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.2975769042969,285.0097351074219,1.0,0.5071190595626831,1.0,1.0,0.0,1.0,-2.6342475414276123,2.634242057800293,5.577394404099323e-06,2.0337727069854736,0.9628015160560608,0.9628015160560608,0.0,126.53723907470705,138.0,29323.23046875,0.0,1612.1353759765625,1.0,282.15533447265625,283.8854675292969,291.2203369140625,293.1822204589844,293.1499938964844,293.1499938964844,281.8500061035156,29159.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167703747749329,1.0,0.0,0.0,4.055440425872803,4.055469036102295,1.097411086448119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.42236328125,0.0,2059.02294921875,1895.4371337890625,0.0,2625.675537109375,1.0,1.0,0.0,3.0,1.0,0.0
12056820,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8778765201568604,0.4025489389896393,0.3646778762340545,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9366856813430786,0.4835928678512573,0.4593041837215423,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8183333873748779,0.32352215051651,0.228026270866394,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7671849131584167,0.2661827206611633,0.2549433708190918,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.6938683390617371,0.1944621205329895,0.8888779878616333,284.7800598144531,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2796936035156,284.7789001464844,1.0,0.5104537010192871,1.0,1.0,0.0,1.0,-2.636192560195923,2.6361868381500244,5.585988219536375e-06,2.035447597503662,0.9585802555084229,0.9585802555084229,0.0,131.19300842285156,141.0,30027.734375,0.0,1635.7919921875,1.0,281.8554382324219,283.6275634765625,291.2202453613281,293.2243347167969,293.1499938964844,293.1499938964844,281.54998779296875,29389.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278573751449585,1.0,0.0,0.0,4.054322242736816,4.054350852966309,1.0968060450977646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.3017578125,0.0,2059.40625,1895.4371337890625,0.0,2728.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
12056880,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8778765201568604,0.4025489389896393,0.3646778762340545,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9366856813430786,0.4835928678512573,0.4593041837215423,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8183333873748779,0.32352215051651,0.228026270866394,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7671849131584167,0.2661827206611633,0.2549433708190918,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.6938683390617371,0.1944621205329895,0.8888779878616333,284.7800598144531,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2796936035156,284.7789001464844,1.0,0.5104537010192871,1.0,1.0,0.0,1.0,-2.636192560195923,2.6361868381500244,5.585988219536375e-06,2.035447597503662,0.9585802555084229,0.9585802555084229,0.0,131.19300842285156,141.0,30027.734375,0.0,1635.7919921875,1.0,281.8554382324219,283.6275634765625,291.2202453613281,293.2243347167969,293.1499938964844,293.1499938964844,281.54998779296875,29389.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278573751449585,1.0,0.0,0.0,4.054322242736816,4.054350852966309,1.0968060450977646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.3017578125,0.0,2059.40625,1895.4371337890625,0.0,2728.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
