time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056940,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.8724195957183838,0.4008129239082336,0.363298237323761,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.9316336512565612,0.4837279021739959,0.4596195220947265,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.81507408618927,0.3240191638469696,0.2284954786300659,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.763594925403595,0.2661546170711517,0.2550860941410064,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.6901742219924927,0.1942111700773239,0.8885728716850281,284.6119384765625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2691650390625,284.60400390625,1.0,0.5119986534118652,1.0,1.0,0.0,1.0,-2.635284423828125,2.6352789402008057,5.582314315688564e-06,2.034831047058105,0.9544722437858582,0.9544722437858582,0.0,133.69775390625,141.0,30864.64453125,0.0,1645.755859375,1.0,281.5825500488281,283.4151306152344,291.2552490234375,293.3482360839844,293.1499938964844,293.1499938964844,281.54998779296875,29604.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364003896713257,1.0,0.0,0.0,4.053271770477295,4.053300857543945,1.0962377245959942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.8193359375,0.0,2059.76416015625,1895.4371337890625,0.0,2808.10302734375,1.0,1.0,0.0,3.0,1.0,0.0
12057000,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.8681074976921082,0.3994216918945312,0.3620873987674713,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758972167969,0.9275805950164796,0.4837691485881805,0.4597208499908447,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.8124158978462219,0.3243646919727325,0.2287822365760803,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.7607195973396301,0.266067773103714,0.2550876438617706,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.687157392501831,0.1939342319965362,0.8877946734428406,284.5760192871094,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2606811523437,284.5747985839844,1.0,0.5130550861358643,1.0,1.0,0.0,1.0,-2.633363485336304,2.6333580017089844,5.574303941102698e-06,2.0334088802337646,0.9518741965293884,0.9518741965293884,0.0,135.6598663330078,144.0,30914.16796875,0.0,1651.8355712890625,1.0,281.5554504394531,283.3807373046875,291.2325744628906,293.2857360839844,293.1499938964844,293.1499938964844,281.25,29785.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378098607063293,1.0,0.0,0.0,4.052387714385986,4.052416324615479,1.0957594440696994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.19970703125,0.0,2060.06396484375,1895.4371337890625,0.0,2821.259521484375,1.0,1.0,0.0,3.0,1.0,0.0
12057060,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705444335937,0.859201192855835,0.3961413502693176,0.3593595325946808,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.919254720211029,0.4836662411689758,0.459862619638443,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8068511486053467,0.3250300884246826,0.2294014692306518,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.7547880411148071,0.2657169103622436,0.2549807131290436,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.6807441115379333,0.1931307166814804,0.8852901458740234,284.3705444335937,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.24169921875,284.3692932128906,1.0,0.515103816986084,1.0,1.0,0.0,1.0,-2.627864360809326,2.627858638763428,5.551356935029617e-06,2.0293142795562744,0.9424188137054444,0.9424188137054444,0.0,139.79763793945312,147.0,31773.5546875,0.0,1662.561767578125,1.0,281.2554626464844,283.1328430175781,291.2524719238281,293.3569641113281,293.1499938964844,293.1499938964844,280.95001220703125,30386.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847999632358551,1.0,0.0,0.0,4.049446105957031,4.049475193023682,1.0941693062704871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.6318359375,0.0,2061.05078125,1895.4371337890625,0.0,2916.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
12057120,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705444335937,0.859201192855835,0.3961413502693176,0.3593595325946808,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.919254720211029,0.4836662411689758,0.459862619638443,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8068511486053467,0.3250300884246826,0.2294014692306518,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.7547880411148071,0.2657169103622436,0.2549807131290436,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.6807441115379333,0.1931307166814804,0.8852901458740234,284.3705444335937,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.24169921875,284.3692932128906,1.0,0.515103816986084,1.0,1.0,0.0,1.0,-2.627864360809326,2.627858638763428,5.551356935029617e-06,2.0293142795562744,0.9424188137054444,0.9424188137054444,0.0,139.79763793945312,147.0,31773.5546875,0.0,1662.561767578125,1.0,281.2554626464844,283.1328430175781,291.2524719238281,293.3569641113281,293.1499938964844,293.1499938964844,280.95001220703125,30386.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847999632358551,1.0,0.0,0.0,4.049446105957031,4.049475193023682,1.0941693062704871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.6318359375,0.0,2061.05078125,1895.4371337890625,0.0,2916.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
12057180,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714172363281,0.8510146141052246,0.3927414119243622,0.3565032184123993,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9117218852043152,0.483329564332962,0.4597622156143188,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1715393066406,0.8015899062156677,0.3255708813667297,0.2299169152975082,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717224121094,0.7493293881416321,0.2651983797550201,0.254690945148468,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.172119140625,0.674664318561554,0.1921447813510894,0.8818296194076538,284.1714172363281,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2231750488281,284.1701965332031,1.0,0.5167329907417297,1.0,1.0,0.0,1.0,-2.6204259395599365,2.620420455932617,5.520296326722018e-06,2.0237278938293457,0.9303568005561828,0.9303568005561828,0.0,143.65988159179688,150.0,32763.099609375,0.0,1669.2427978515625,1.0,280.9555053710937,282.89312744140625,291.2768859863281,293.4390563964844,293.1499938964844,293.1499938964844,280.6499938964844,31223.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586748838424683,1.0,0.0,0.0,4.04533576965332,4.045364856719971,1.0919492297034594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.3935546875,0.0,2062.402587890625,1895.4371337890625,0.0,3016.577880859375,1.0,1.0,0.0,3.0,1.0,0.0
12057240,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714172363281,0.8510146141052246,0.3927414119243622,0.3565032184123993,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9117218852043152,0.483329564332962,0.4597622156143188,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1715393066406,0.8015899062156677,0.3255708813667297,0.2299169152975082,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717224121094,0.7493293881416321,0.2651983797550201,0.254690945148468,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.172119140625,0.674664318561554,0.1921447813510894,0.8818296194076538,284.1714172363281,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2231750488281,284.1701965332031,1.0,0.5167329907417297,1.0,1.0,0.0,1.0,-2.6204259395599365,2.620420455932617,5.520296326722018e-06,2.0237278938293457,0.9303568005561828,0.9303568005561828,0.0,143.65988159179688,150.0,32763.099609375,0.0,1669.2427978515625,1.0,280.9555053710937,282.89312744140625,291.2768859863281,293.4390563964844,293.1499938964844,293.1499938964844,280.6499938964844,31223.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586748838424683,1.0,0.0,0.0,4.04533576965332,4.045364856719971,1.0919492297034594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.3935546875,0.0,2062.402587890625,1895.4371337890625,0.0,3016.577880859375,1.0,1.0,0.0,3.0,1.0,0.0
12057300,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199890136719,0.8472711443901062,0.3910225629806518,0.3550969064235687,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.9083808660507202,0.4831004440784454,0.4596840143203735,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.7992192506790161,0.3258191645145416,0.2301748991012573,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.7468433380126953,0.2649009525775909,0.254520446062088,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02557373046875,0.6718368530273438,0.1916119903326034,0.8799329996109009,284.02008056640625,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2144775390625,284.0101318359375,1.0,0.517436683177948,1.0,1.0,0.0,1.0,-2.616468906402588,2.616463422775269,5.503801276063314e-06,2.0207526683807373,0.9226953983306884,0.9226953983306884,0.0,145.46224975585938,150.0,33686.23046875,0.0,1671.6522216796875,1.0,280.6917419433594,282.6990051269531,291.3197021484375,293.5865478515625,293.1499938964844,293.1499938964844,280.6499938964844,31759.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671066761016846,1.0,0.0,0.0,4.04269552230835,4.042724132537842,1.090524165192619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.33642578125,0.0,2063.254150390625,1895.4371337890625,0.0,3095.66845703125,1.0,1.0,0.0,3.0,1.0,0.0
12057360,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727783203125,0.8434264063835144,0.3892422914505005,0.3535535037517547,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.9049906134605408,0.4827838242053985,0.4594590961933136,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.972900390625,0.7967240214347839,0.3260160684585571,0.2303596287965774,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730834960937,0.7442689538002014,0.2645486891269684,0.2542665600776672,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9734802246094,0.6689114570617676,0.1910292208194732,0.8777168989181519,283.9727783203125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.20538330078125,283.9715576171875,1.0,0.5180515050888062,1.0,1.0,0.0,1.0,-2.6115987300872803,2.611593246459961,5.483504082803847e-06,2.0170764923095703,0.9156579375267028,0.9156579375267028,0.0,147.30311584472656,138.0,33757.765625,0.0,1672.923583984375,1.0,280.6554260253906,282.654541015625,291.3034973144531,293.5263366699219,293.1499938964844,293.1499938964844,280.3500061035156,32353.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700108528137207,1.0,0.0,0.0,4.039762020111084,4.039791107177734,1.088942099158885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.9443359375,0.0,2064.18505859375,1895.4371337890625,0.0,3122.912353515625,1.0,1.0,0.0,3.0,1.0,0.0
12057420,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7724914550781,0.8436509966850281,0.3856582641601562,0.3502931892871856,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723388671875,0.9077508449554444,0.4820351004600525,0.4587231278419494,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7726135253906,0.7997366786003113,0.326383113861084,0.2305666506290435,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728271484375,0.7459309101104736,0.2637897431850433,0.2534937262535095,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.6697486042976379,0.1898190230131149,0.8720027208328247,283.7724914550781,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.1883850097656,283.7711181640625,1.0,0.51449054479599,1.0,1.0,0.0,1.0,-2.599254846572876,2.5992493629455566,5.432186753751012e-06,2.0077388286590576,0.8982795476913452,0.8982795476913452,0.0,144.84185791015625,126.0,34709.76171875,0.0,1644.5267333984375,1.0,280.35552978515625,282.4149169921875,291.32867431640625,293.611083984375,293.1499938964844,293.1499938964844,280.04998779296875,33858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813230991363525,1.0,0.0,0.0,4.032288551330566,4.032317638397217,1.0849169029825134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.37109375,0.0,2066.483154296875,1895.4371337890625,0.0,3228.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
12057480,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7724914550781,0.8436509966850281,0.3856582641601562,0.3502931892871856,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723388671875,0.9077508449554444,0.4820351004600525,0.4587231278419494,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7726135253906,0.7997366786003113,0.326383113861084,0.2305666506290435,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728271484375,0.7459309101104736,0.2637897431850433,0.2534937262535095,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.6697486042976379,0.1898190230131149,0.8720027208328247,283.7724914550781,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.1883850097656,283.7711181640625,1.0,0.51449054479599,1.0,1.0,0.0,1.0,-2.599254846572876,2.5992493629455566,5.432186753751012e-06,2.0077388286590576,0.8982795476913452,0.8982795476913452,0.0,144.84185791015625,126.0,34709.76171875,0.0,1644.5267333984375,1.0,280.35552978515625,282.4149169921875,291.32867431640625,293.611083984375,293.1499938964844,293.1499938964844,280.04998779296875,33858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813230991363525,1.0,0.0,0.0,4.032288551330566,4.032317638397217,1.0849169029825134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.37109375,0.0,2066.483154296875,1895.4371337890625,0.0,3228.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
12057540,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702514648437,0.8491145968437195,0.3820321559906006,0.3468479216098785,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5700988769531,0.9172572493553162,0.4811146855354309,0.4576720595359802,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57037353515625,0.8080652356147766,0.3267132341861725,0.2306329309940338,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705871582031,0.7521931529045105,0.2629642486572265,0.2525013089179992,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5710754394531,0.675058126449585,0.1885677129030227,0.8653479814529419,283.5702514648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.17254638671875,283.5687561035156,1.0,0.5082884430885315,1.0,1.0,0.0,1.0,-2.584744691848755,2.584739446640014,5.372037321649259e-06,1.996694803237915,0.8781917691230774,0.8781917691230774,0.0,138.5028076171875,114.0,35683.91015625,0.0,1596.275146484375,1.0,280.0556335449219,282.1780090332031,291.353759765625,293.69537353515625,293.1499938964844,293.1499938964844,280.3500061035156,35854.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922003507614136,1.0,0.0,0.0,4.022287368774414,4.022316932678223,1.0795419029818731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.2548828125,0.0,2069.392333984375,1895.4371337890625,0.0,3330.77880859375,1.0,1.0,0.0,3.0,1.0,0.0
12057600,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702514648437,0.8491145968437195,0.3820321559906006,0.3468479216098785,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5700988769531,0.9172572493553162,0.4811146855354309,0.4576720595359802,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57037353515625,0.8080652356147766,0.3267132341861725,0.2306329309940338,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705871582031,0.7521931529045105,0.2629642486572265,0.2525013089179992,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5710754394531,0.675058126449585,0.1885677129030227,0.8653479814529419,283.5702514648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.17254638671875,283.5687561035156,1.0,0.5082884430885315,1.0,1.0,0.0,1.0,-2.584744691848755,2.584739446640014,5.372037321649259e-06,1.996694803237915,0.8781917691230774,0.8781917691230774,0.0,138.5028076171875,114.0,35683.91015625,0.0,1596.275146484375,1.0,280.0556335449219,282.1780090332031,291.353759765625,293.69537353515625,293.1499938964844,293.1499938964844,280.3500061035156,35854.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922003507614136,1.0,0.0,0.0,4.022287368774414,4.022316932678223,1.0795419029818731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.2548828125,0.0,2069.392333984375,1895.4371337890625,0.0,3330.77880859375,1.0,1.0,0.0,3.0,1.0,0.0
12057660,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7701416015625,0.8612831234931946,0.3804146945476532,0.3444752693176269,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.9352743625640868,0.4818814694881439,0.4574828445911407,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699584960937,0.8219666481018066,0.3284759521484375,0.231255441904068,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76959228515625,0.7642345428466797,0.2631734907627105,0.2519951462745666,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7688903808594,0.6858848929405212,0.1881455481052398,0.8604103922843933,283.7701416015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.1726379394531,283.7725830078125,1.0,0.5007619261741638,1.0,1.0,0.0,1.0,-2.5758614540100098,2.5758559703826904,5.335196874511894e-06,1.9898428916931152,0.8640543222427368,0.8640543222427368,0.0,129.14048767089844,102.0,34618.19921875,0.0,1542.925048828125,1.0,280.344482421875,282.4151916503906,291.2757263183594,293.4858703613281,293.1499938964844,293.1499938964844,280.6499938964844,36943.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736498951911926,1.0,0.0,0.0,3.988826036453247,3.988855600357056,1.061655211742618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.62451171875,0.0,2033.2913818359373,1895.4371337890625,0.0,3157.045654296875,0.9931443333625792,1.0,0.0,3.0,1.0,0.0
12057720,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7701416015625,0.8612831234931946,0.3804146945476532,0.3444752693176269,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.9352743625640868,0.4818814694881439,0.4574828445911407,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699584960937,0.8219666481018066,0.3284759521484375,0.231255441904068,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76959228515625,0.7642345428466797,0.2631734907627105,0.2519951462745666,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7688903808594,0.6858848929405212,0.1881455481052398,0.8604103922843933,283.7701416015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.1726379394531,283.7725830078125,1.0,0.5007619261741638,1.0,1.0,0.0,1.0,-2.5758614540100098,2.5758559703826904,5.335196874511894e-06,1.9898428916931152,0.8640543222427368,0.8640543222427368,0.0,129.14048767089844,102.0,34618.19921875,0.0,1542.925048828125,1.0,280.344482421875,282.4151916503906,291.2757263183594,293.4858703613281,293.1499938964844,293.1499938964844,280.6499938964844,36943.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736498951911926,1.0,0.0,0.0,3.988826036453247,3.988855600357056,1.061655211742618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.62451171875,0.0,2033.2913818359373,1895.4371337890625,0.0,3157.045654296875,0.9931443333625792,1.0,0.0,3.0,1.0,0.0
12057780,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.8823408484458923,0.3804032206535339,0.3437469899654388,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.9622531533241272,0.4842754304409027,0.4589526057243347,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.8430201411247253,0.3315889537334442,0.2328834533691406,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.7841634750366211,0.264506459236145,0.2525595724582672,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986572265625,0.7039806246757507,0.1887367665767669,0.8598411083221436,284.0002136230469,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.1872863769531,284.0032653808594,1.0,0.4931216835975647,1.0,1.0,0.0,1.0,-2.5786943435668945,2.5786890983581543,5.347096703189891e-06,1.992110133171081,0.8532505631446838,0.8532505631446838,0.0,117.52810668945312,90.0,33694.171875,0.0,1495.745849609375,1.0,280.64404296875,282.6840515136719,291.2875671386719,293.4171142578125,293.1499938964844,293.1499938964844,280.95001220703125,37311.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525080680847168,1.0,0.0,0.0,3.939294815063477,3.939323902130127,1.03545266938454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.1845703125,0.0,1970.8094482421875,1895.4371337890625,0.0,2958.767578125,0.9824482798576356,1.0,0.0,3.0,1.0,0.0
12057840,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.8823408484458923,0.3804032206535339,0.3437469899654388,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.9622531533241272,0.4842754304409027,0.4589526057243347,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.8430201411247253,0.3315889537334442,0.2328834533691406,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.7841634750366211,0.264506459236145,0.2525595724582672,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986572265625,0.7039806246757507,0.1887367665767669,0.8598411083221436,284.0002136230469,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.1872863769531,284.0032653808594,1.0,0.4931216835975647,1.0,1.0,0.0,1.0,-2.5786943435668945,2.5786890983581543,5.347096703189891e-06,1.992110133171081,0.8532505631446838,0.8532505631446838,0.0,117.52810668945312,90.0,33694.171875,0.0,1495.745849609375,1.0,280.64404296875,282.6840515136719,291.2875671386719,293.4171142578125,293.1499938964844,293.1499938964844,280.95001220703125,37311.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525080680847168,1.0,0.0,0.0,3.939294815063477,3.939323902130127,1.03545266938454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.1845703125,0.0,1970.8094482421875,1895.4371337890625,0.0,2958.767578125,0.9824482798576356,1.0,0.0,3.0,1.0,0.0
12057900,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678161621094,0.8958505392074585,0.3806861340999603,0.3436437845230102,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690979003906,0.9770643711090088,0.4857951998710632,0.4600039720535278,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.8564184308052063,0.3334241509437561,0.2338956594467163,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.7968348264694214,0.2654286026954651,0.2530876994132995,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612854003906,0.7150858044624329,0.1892841756343841,0.8607073426246643,284.1678466796875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.19708251953125,284.17987060546875,1.0,0.4893811047077179,1.0,1.0,0.0,1.0,-2.5827226638793945,2.582717180252075,5.363934633351164e-06,1.9952815771102903,0.8496579527854919,0.8496579527854919,0.0,111.39059448242188,90.0,32849.50390625,0.0,1474.1427001953125,1.0,280.9056701660156,282.8929443359375,291.2782897949219,293.3043212890625,293.1499938964844,293.1499938964844,280.95001220703125,37308.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403603434562683,1.0,0.0,0.0,3.913708686828613,3.913737535476685,1.02204558061203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.33984375,0.0,1937.552490234375,1895.4371337890625,0.0,2845.082275390625,0.9768615961074828,1.0,0.0,3.0,1.0,0.0
12057960,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.912348747253418,0.3811510503292084,0.3437859117984772,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362670898437,0.9921119213104248,0.4875043332576751,0.4613078832626343,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.8725574612617493,0.3354256153106689,0.235066533088684,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.8115429878234863,0.2665064930915832,0.2537979185581207,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.7271537780761719,0.1899821013212204,0.862359881401062,284.2359313964844,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.20849609375,284.2391662597656,1.0,0.4857482016086578,1.0,1.0,0.0,1.0,-2.5887038707733154,2.588698387145996,5.388929366745288e-06,1.9999632835388184,0.8456282019615173,0.8456282019615173,0.0,105.0569305419922,78.0,32842.25,0.0,1454.1990966796875,1.0,280.9438171386719,282.9571838378906,291.3305969238281,293.4015197753906,293.1499938964844,293.1499938964844,281.25,37284.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347065448760986,1.0,0.0,0.0,3.890071868896485,3.8901002407073975,1.0097375024997746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.40771484375,0.0,1907.0106201171875,1895.4371337890625,0.0,2792.301025390625,0.9715697169303894,1.0,0.0,3.0,1.0,0.0
12058020,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.9417591691017152,0.382249116897583,0.3443832099437713,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.9990000128746032,0.49300417304039,0.4395495951175689,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552917480469,0.9002642035484314,0.3396108150482178,0.2376731932163238,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.8341590166091919,0.2688388526439667,0.2555888593196869,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.7469666600227356,0.1915611028671264,0.8674839735031128,284.4554138183594,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.23907470703125,284.45684814453125,1.0,0.4773191213607788,1.0,1.0,0.0,1.0,-2.576120615005493,2.576115131378174,5.3361754908110015e-06,1.98999547958374,0.8408697247505188,0.8408697247505188,0.0,95.59385681152344,66.0,31791.0546875,0.0,1395.2293701171875,1.0,281.243408203125,283.21392822265625,291.3739318847656,293.388916015625,293.1499938964844,293.1499938964844,281.54998779296875,37053.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197900056838989,1.0,0.0,0.0,3.849506378173828,3.849534511566162,9.887884289128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.1435546875,0.0,1853.8900146484373,1895.4371337890625,0.0,2653.623779296875,0.9624645113945008,1.0,0.0,3.0,1.0,0.0
12058080,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.9417591691017152,0.382249116897583,0.3443832099437713,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.9990000128746032,0.49300417304039,0.4395495951175689,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552917480469,0.9002642035484314,0.3396108150482178,0.2376731932163238,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.8341590166091919,0.2688388526439667,0.2555888593196869,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.7469666600227356,0.1915611028671264,0.8674839735031128,284.4554138183594,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.23907470703125,284.45684814453125,1.0,0.4773191213607788,1.0,1.0,0.0,1.0,-2.576120615005493,2.576115131378174,5.3361754908110015e-06,1.98999547958374,0.8408697247505188,0.8408697247505188,0.0,95.59385681152344,66.0,31791.0546875,0.0,1395.2293701171875,1.0,281.243408203125,283.21392822265625,291.3739318847656,293.388916015625,293.1499938964844,293.1499938964844,281.54998779296875,37053.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197900056838989,1.0,0.0,0.0,3.849506378173828,3.849534511566162,9.887884289128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.1435546875,0.0,1853.8900146484373,1895.4371337890625,0.0,2653.623779296875,0.9624645113945008,1.0,0.0,3.0,1.0,0.0
12058140,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.9594733119010924,0.3830306828022003,0.3448218405246734,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.9990000128746032,0.4996123015880584,0.4183005690574646,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.919164776802063,0.3423892557621002,0.2394116371870041,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.8486290574073792,0.2704183161258697,0.2568342387676239,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.760119616985321,0.1926809251308441,0.8713368773460388,284.630615234375,284.95001220703125,296.20184326171875,288.4533386230469,296.20147705078125,297.2745666503906,284.6367492675781,1.0,0.4709048569202423,1.0,1.0,0.0,1.0,-2.5579659938812256,2.5579607486724854,5.2628779485530686e-06,1.976797103881836,0.839736819267273,0.839736819267273,0.0,90.13973236083984,66.0,30735.8125,0.0,1348.696044921875,1.0,281.5228881835937,283.4306030273437,291.36773681640625,293.2931823730469,293.1499938964844,293.1499938964844,281.54998779296875,36819.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073625564575195,1.0,0.0,0.0,3.829705476760864,3.82973313331604,9.78642333393509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.41748046875,0.0,1827.3785400390625,1895.4371337890625,0.0,2538.926513671875,0.9579837322235109,1.0,0.0,3.0,1.0,0.0
12058200,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.9703580737113952,0.3834770321846008,0.3451531827449798,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9990000128746032,0.5041615962982178,0.4049400389194488,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.9323983192443848,0.3439735472202301,0.2404443621635437,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8584385514259338,0.2713271081447601,0.2575882375240326,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.7690787315368652,0.1933506280183792,0.873772144317627,284.65692138671875,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2995300292969,284.6582946777344,1.0,0.4670840501785278,1.0,1.0,0.0,1.0,-2.5473856925964355,2.547380447387696,5.219491413299693e-06,1.9686485528945925,0.8386317491531372,0.8386317491531372,0.0,86.84264373779297,84.0,30620.736328125,0.0,1320.9208984375,1.0,281.5431823730469,283.4559631347656,291.4034118652344,293.3521423339844,293.1499938964844,293.1499938964844,281.8500061035156,36737.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804438591003418,1.0,0.0,0.0,3.8206772804260254,3.820704936981201,9.74033810052788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.50048828125,0.0,1815.570068359375,1895.4371337890625,0.0,2512.075439453125,0.955896258354187,1.0,0.0,3.0,1.0,0.0
12058260,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9798834919929504,0.3850183486938476,0.3463513255119324,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.5170700550079346,0.3937878310680389,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.947056233882904,0.3486584424972534,0.2435632944107055,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8691210150718689,0.2740644514560699,0.2600043714046478,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.778967559337616,0.1954759061336517,0.8824253082275391,284.8753356933594,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.3695068359375,284.8782653808594,1.0,0.467072993516922,1.0,1.0,0.0,1.0,-2.552426338195801,2.5524210929870605,5.239211532170884e-06,1.9720637798309328,0.8393748998641968,0.8393748998641968,0.0,84.61099243164062,102.0,29844.8671875,0.0,1317.607666015625,1.0,281.843017578125,283.71295166015625,291.4342346191406,293.32635498046875,293.1499938964844,293.1499938964844,282.1499938964844,36340.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885048389434814,1.0,0.0,0.0,3.806446313858032,3.806473731994629,9.667911626820569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.97021484375,0.0,1794.97509765625,1895.4371337890625,0.0,2366.825439453125,0.9525011777877808,1.0,0.0,3.0,1.0,0.0
12058320,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9798834919929504,0.3850183486938476,0.3463513255119324,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.5170700550079346,0.3937878310680389,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.947056233882904,0.3486584424972534,0.2435632944107055,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8691210150718689,0.2740644514560699,0.2600043714046478,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.778967559337616,0.1954759061336517,0.8824253082275391,284.8753356933594,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.3695068359375,284.8782653808594,1.0,0.467072993516922,1.0,1.0,0.0,1.0,-2.552426338195801,2.5524210929870605,5.239211532170884e-06,1.9720637798309328,0.8393748998641968,0.8393748998641968,0.0,84.61099243164062,102.0,29844.8671875,0.0,1317.607666015625,1.0,281.843017578125,283.71295166015625,291.4342346191406,293.32635498046875,293.1499938964844,293.1499938964844,282.1499938964844,36340.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885048389434814,1.0,0.0,0.0,3.806446313858032,3.806473731994629,9.667911626820569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.97021484375,0.0,1794.97509765625,1895.4371337890625,0.0,2366.825439453125,0.9525011777877808,1.0,0.0,3.0,1.0,0.0
12058380,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.974493443965912,0.3869463503360748,0.3480567038059234,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9990000128746032,0.5269364714622498,0.4029349088668823,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9439672231674194,0.3537057340145111,0.247062474489212,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.865607500076294,0.2770559787750244,0.2628385722637176,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7761127352714539,0.1978635787963867,0.8932212591171265,285.11285400390625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.41656494140625,285.11639404296875,1.0,0.4742249846458435,1.0,1.0,0.0,1.0,-2.586026191711426,2.5860207080841064,5.377781235438306e-06,1.997891545295716,0.8434421420097351,0.8434421420097351,0.0,87.69773864746094,120.0,29394.822265625,0.0,1374.1417236328125,1.0,282.1430053710937,283.9827880859375,291.4793395996094,293.3363647460937,293.1499938964844,293.1499938964844,282.45001220703125,35879.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752656936645508,1.0,0.0,0.0,3.809606313705444,3.809633493423462,9.683971029517124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.00634765625,0.0,1795.2474365234375,1895.4371337890625,0.0,2247.7392578125,0.9528993964195251,1.0,0.0,3.0,1.0,0.0
12058440,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.974493443965912,0.3869463503360748,0.3480567038059234,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9990000128746032,0.5269364714622498,0.4029349088668823,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9439672231674194,0.3537057340145111,0.247062474489212,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.865607500076294,0.2770559787750244,0.2628385722637176,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7761127352714539,0.1978635787963867,0.8932212591171265,285.11285400390625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.41656494140625,285.11639404296875,1.0,0.4742249846458435,1.0,1.0,0.0,1.0,-2.586026191711426,2.5860207080841064,5.377781235438306e-06,1.997891545295716,0.8434421420097351,0.8434421420097351,0.0,87.69773864746094,120.0,29394.822265625,0.0,1374.1417236328125,1.0,282.1430053710937,283.9827880859375,291.4793395996094,293.3363647460937,293.1499938964844,293.1499938964844,282.45001220703125,35879.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752656936645508,1.0,0.0,0.0,3.809606313705444,3.809633493423462,9.683971029517124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.00634765625,0.0,1795.2474365234375,1895.4371337890625,0.0,2247.7392578125,0.9528993964195251,1.0,0.0,3.0,1.0,0.0
12058500,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.9674415588378906,0.388016402721405,0.3490191698074341,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.9990000128746032,0.5304347276687622,0.4132507443428039,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.9375597238540648,0.3563341796398163,0.2489050775766372,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8600302338600159,0.2786228954792022,0.2643595933914184,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.7712070345878601,0.1991030573844909,0.8990666270256042,285.2843322753906,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.4294738769531,285.2970275878906,1.0,0.4798917174339294,1.0,1.0,0.0,1.0,-2.6106348037719727,2.6106293201446533,5.480560048454208e-06,2.0168752670288086,0.8473276495933533,0.8473276495933533,0.0,90.79497528076172,120.0,28885.2265625,0.0,1420.1295166015625,1.0,282.4029235839844,284.1914367675781,291.4739685058594,293.2507019042969,293.1499938964844,293.1499938964844,282.45001220703125,35614.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767250657081604,1.0,0.0,0.0,3.817726850509644,3.81775426864624,9.725299605634063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.75732421875,0.0,1803.1455078125,1895.4371337890625,0.0,2176.463134765625,0.9545819759368896,1.0,0.0,3.0,1.0,0.0
12058560,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.9582701921463012,0.3892028033733368,0.3501879870891571,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.9990000128746032,0.5330421924591064,0.4263290464878082,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.9291439652442932,0.3590657413005829,0.250880479812622,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.8530504703521729,0.2802660763263702,0.2660126984119415,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.7649851441383362,0.200385108590126,0.9053495526313782,285.3577575683594,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.4365234375,285.3614807128906,1.0,0.4866868257522583,1.0,1.0,0.0,1.0,-2.639656543731689,2.63965106010437,5.603064892056864e-06,2.039284467697144,0.8508315682411194,0.8508315682411194,0.0,94.73989868164062,138.0,29124.439453125,0.0,1476.714599609375,1.0,282.44317626953125,284.2557983398437,291.52978515625,293.3671264648437,293.1499938964844,293.1499938964844,282.75,35397.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659467458724976,1.0,0.0,0.0,3.830966472625733,3.830993890762329,9.792870514502283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.38818359375,0.0,1817.773193359375,1895.4371337890625,0.0,2164.930908203125,0.9573107361793518,1.0,0.0,3.0,1.0,0.0
12058620,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233825683594,0.9355261921882628,0.3917546570301056,0.3526344895362854,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.9990000128746032,0.5357793569564819,0.4579355120658874,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.9094511270523072,0.3645589053630829,0.2548390328884125,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8371719717979431,0.2835936844348907,0.2693686783313751,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.750673234462738,0.2029104828834533,0.9178933501243592,285.6234436035156,284.95001220703125,296.273193359375,288.589599609375,296.2728576660156,297.4360046386719,285.62750244140625,1.0,0.5022350549697876,1.0,1.0,0.0,1.0,-2.704428672790528,2.70442271232605,5.881453034817241e-06,2.0893425941467285,0.8616188168525696,0.8616188168525696,0.0,104.50729370117188,138.0,29102.05859375,0.0,1611.63330078125,1.0,282.7421569824219,284.5350341796875,291.5762939453125,293.40631103515625,293.1499938964844,293.1499938964844,282.75,34903.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603196501731873,1.0,0.0,0.0,3.86943244934082,3.869460105895996,9.990512808144558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.46728515625,0.0,1861.899169921875,1895.4371337890625,0.0,2115.377197265625,0.9655269384384156,1.0,0.0,3.0,1.0,0.0
12058680,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.9345298409461976,0.3918504416942596,0.3527427315711975,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.9990000128746032,0.535822868347168,0.4593392014503479,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.908647358417511,0.3647763133049011,0.2550050318241119,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.8365082144737244,0.2837257385253906,0.2695109844207763,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.7500745058059692,0.203009232878685,0.91841858625412,285.6265869140625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.4355773925781,285.6303100585937,1.0,0.5029172897338867,1.0,1.0,0.0,1.0,-2.707247018814087,2.7072410583496094,5.8937239373335615e-06,2.091522693634033,0.8620085716247559,0.8620085716247559,0.0,104.9527816772461,141.0,29128.8203125,0.0,1617.735595703125,1.0,282.74322509765625,284.53741455078125,291.58160400390625,293.4158020019531,293.1499938964844,293.1499938964844,283.04998779296875,34892.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606485486030579,1.0,0.0,0.0,3.871213912963867,3.871241807937622,9.999715757658123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.34765625,0.0,1864.0567626953125,1895.4371337890625,0.0,2118.263427734375,0.9659127593040466,1.0,0.0,3.0,1.0,0.0
12058740,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.9179584980010986,0.3948085606098175,0.3555602133274078,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.9990000128746032,0.5369608998298645,0.4848332703113556,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8968885540962219,0.3707707226276397,0.2593089342117309,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8260177969932556,0.2873854637145996,0.2731668353080749,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.7406935691833496,0.2056944072246551,0.931573212146759,285.8905334472656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.4268493652344,285.8932800292969,1.0,0.5162014961242676,1.0,1.0,0.0,1.0,-2.7666614055633545,2.766655206680298,6.1559558162116446e-06,2.1377501487731934,0.8767263293266296,0.8767263293266296,0.0,113.56017303466795,144.0,29093.232421875,0.0,1745.4102783203125,1.0,283.04364013671875,284.8101806640625,291.62860107421875,293.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,34423.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587553262710571,1.0,0.0,0.0,3.9292571544647217,3.9292855262756334,1.0301826023351168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.47314453125,0.0,1934.466796875,1895.4371337890625,0.0,2101.66455078125,0.9765211939811708,1.0,0.0,3.0,1.0,0.0
