time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058800,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.9179584980010986,0.3948085606098175,0.3555602133274078,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.9990000128746032,0.5369608998298645,0.4848332703113556,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8968885540962219,0.3707707226276397,0.2593089342117309,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8260177969932556,0.2873854637145996,0.2731668353080749,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.7406935691833496,0.2056944072246551,0.931573212146759,285.8905334472656,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.4268493652344,285.8932800292969,1.0,0.5162014961242676,1.0,1.0,0.0,1.0,-2.7666614055633545,2.766655206680298,6.1559558162116446e-06,2.1377501487731934,0.8767263293266296,0.8767263293266296,0.0,113.56017303466795,144.0,29093.232421875,0.0,1745.4102783203125,1.0,283.04364013671875,284.8101806640625,291.62860107421875,293.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,34423.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587553262710571,1.0,0.0,0.0,3.9292571544647217,3.9292855262756334,1.0301826023351168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.47314453125,0.0,1934.466796875,1895.4371337890625,0.0,2101.66455078125,0.9765211939811708,1.0,0.0,3.0,1.0,0.0
12058860,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.906555473804474,0.3971826434135437,0.3580583930015564,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9990000128746032,0.5377163290977478,0.5048397779464722,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8893577456474304,0.3763856887817383,0.2634593844413757,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8188983798027039,0.2907637059688568,0.2766599357128143,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7344314455986023,0.2081220149993896,0.943852961063385,285.9978332519531,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.41583251953125,285.999267578125,1.0,0.5275014638900757,1.0,1.0,0.0,1.0,-2.8176519870758057,2.81764554977417,6.3853567553451285e-06,2.177330732345581,0.8915859460830688,0.8915859460830688,0.0,120.75212860107422,147.0,29389.7890625,0.0,1858.137451171875,1.0,283.1479187011719,284.91259765625,291.7001647949219,293.5846862792969,293.1499938964844,293.1499938964844,283.1499938964844,33809.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768255889415741,1.0,0.0,0.0,3.977983474731445,3.9780123233795166,1.05589140275697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.57470703125,0.0,1993.2838134765625,1895.4371337890625,0.0,2185.365966796875,0.9856396913528442,1.0,0.0,3.0,1.0,0.0
12058920,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.906555473804474,0.3971826434135437,0.3580583930015564,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9990000128746032,0.5377163290977478,0.5048397779464722,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8893577456474304,0.3763856887817383,0.2634593844413757,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8188983798027039,0.2907637059688568,0.2766599357128143,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7344314455986023,0.2081220149993896,0.943852961063385,285.9978332519531,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.41583251953125,285.999267578125,1.0,0.5275014638900757,1.0,1.0,0.0,1.0,-2.8176519870758057,2.81764554977417,6.3853567553451285e-06,2.177330732345581,0.8915859460830688,0.8915859460830688,0.0,120.75212860107422,147.0,29389.7890625,0.0,1858.137451171875,1.0,283.1479187011719,284.91259765625,291.7001647949219,293.5846862792969,293.1499938964844,293.1499938964844,283.1499938964844,33809.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768255889415741,1.0,0.0,0.0,3.977983474731445,3.9780123233795166,1.05589140275697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.57470703125,0.0,1993.2838134765625,1895.4371337890625,0.0,2185.365966796875,0.9856396913528442,1.0,0.0,3.0,1.0,0.0
12058980,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.893949568271637,0.3986392915248871,0.3598014414310455,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9914438128471376,0.5386009216308594,0.5102050304412842,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.8799039721488953,0.381312608718872,0.2671878337860107,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.8098922371864319,0.2935477793216705,0.2796815037727356,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.7266784310340881,0.2100311070680618,0.9542117118835448,286.01470947265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.4036865234375,286.0154724121094,1.0,0.5364997386932373,1.0,1.0,0.0,1.0,-2.8498082160949707,2.849801540374756,6.532155566674192e-06,2.202279806137085,0.9059408903121948,0.9059408903121948,0.0,128.4330596923828,150.0,29730.58984375,0.0,1944.3753662109373,1.0,283.14996337890625,284.920654296875,291.74334716796875,293.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,33040.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816887497901917,1.0,0.0,0.0,4.01214075088501,4.012169361114502,1.0741021014837315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.84228515625,0.0,2032.5318603515625,1895.4371337890625,0.0,2305.31591796875,0.998257339000702,1.0,0.0,3.0,1.0,0.0
12059040,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.893949568271637,0.3986392915248871,0.3598014414310455,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9914438128471376,0.5386009216308594,0.5102050304412842,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.8799039721488953,0.381312608718872,0.2671878337860107,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.8098922371864319,0.2935477793216705,0.2796815037727356,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.7266784310340881,0.2100311070680618,0.9542117118835448,286.01470947265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.4036865234375,286.0154724121094,1.0,0.5364997386932373,1.0,1.0,0.0,1.0,-2.8498082160949707,2.849801540374756,6.532155566674192e-06,2.202279806137085,0.9059408903121948,0.9059408903121948,0.0,128.4330596923828,150.0,29730.58984375,0.0,1944.3753662109373,1.0,283.14996337890625,284.920654296875,291.74334716796875,293.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,33040.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816887497901917,1.0,0.0,0.0,4.01214075088501,4.012169361114502,1.0741021014837315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.84228515625,0.0,2032.5318603515625,1895.4371337890625,0.0,2305.31591796875,0.998257339000702,1.0,0.0,3.0,1.0,0.0
12059100,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8869540691375732,0.3991090655326843,0.3604303002357483,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9853038191795348,0.5395808815956116,0.5111183524131775,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8744792342185974,0.3835700452327728,0.2689083516597748,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.80448317527771,0.2947373688220978,0.2810108959674835,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.7221745252609253,0.2108040004968643,0.958637237548828,286.01434326171875,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.4000244140625,286.0149841308594,1.0,0.5400174260139465,1.0,1.0,0.0,1.0,-2.8576314449310303,2.8576250076293945,6.568629487446742e-06,2.2085776329040527,0.9130287766456604,0.9130287766456604,0.0,132.5127410888672,150.0,29839.8515625,0.0,1978.9761962890625,1.0,283.1499938964844,284.916015625,291.7499084472656,293.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,32880.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868820428848267,1.0,0.0,0.0,4.0371575355529785,4.037186622619629,1.087538521460374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.67529296875,0.0,2065.007080078125,1895.4371337890625,0.0,2352.14453125,1.0,1.0,0.0,3.0,1.0,0.0
12059160,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8820450901985168,0.3995262682437897,0.360929787158966,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.980929434299469,0.5407522916793823,0.512237548828125,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8710744976997375,0.3857842087745666,0.2705421149730682,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.8008120059967041,0.295864999294281,0.282213419675827,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.7190878391265869,0.2115180045366287,0.962497055530548,286.0215759277344,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.3975524902344,286.0222473144531,1.0,0.5432881116867065,1.0,1.0,0.0,1.0,-2.867626190185547,2.867619514465332,6.614679932681611e-06,2.2163119316101074,0.9202450513839722,0.9202450513839722,0.0,135.705810546875,153.0,29946.94140625,0.0,2010.9249267578125,1.0,283.1499938964844,284.9210205078125,291.752197265625,293.70538330078125,293.1499938964844,293.1499938964844,283.04998779296875,32271.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790677011013031,1.0,0.0,0.0,4.040165424346924,4.040194511413574,1.0891595820794464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.55078125,0.0,2064.05810546875,1895.4371337890625,0.0,2386.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
12059220,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8737942576408386,0.3998682498931885,0.3615601658821106,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.973488748073578,0.5429581999778748,0.5145503282546997,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8657622933387756,0.3898283243179321,0.2735791802406311,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7947784066200256,0.2977635264396667,0.2843069434165954,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7138112783432007,0.212639719247818,0.9689019322395324,285.95965576171875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3903503417969,285.95977783203125,1.0,0.5489707589149475,1.0,1.0,0.0,1.0,-2.885033130645752,2.885026454925537,6.695326192129869e-06,2.229809045791626,0.933164358139038,0.933164358139038,0.0,141.29623413085938,156.0,30365.755859375,0.0,2067.20751953125,1.0,283.0517883300781,284.8462219238281,291.7762451171875,293.7665710449219,293.1499938964844,293.1499938964844,282.75,31247.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003172278404236,1.0,0.0,0.0,4.045219421386719,4.045248508453369,1.091886474569037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.15185546875,0.0,2062.440185546875,1895.4371337890625,0.0,2474.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12059280,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8737942576408386,0.3998682498931885,0.3615601658821106,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.973488748073578,0.5429581999778748,0.5145503282546997,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8657622933387756,0.3898283243179321,0.2735791802406311,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7947784066200256,0.2977635264396667,0.2843069434165954,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7138112783432007,0.212639719247818,0.9689019322395324,285.95965576171875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3903503417969,285.95977783203125,1.0,0.5489707589149475,1.0,1.0,0.0,1.0,-2.885033130645752,2.885026454925537,6.695326192129869e-06,2.229809045791626,0.933164358139038,0.933164358139038,0.0,141.29623413085938,156.0,30365.755859375,0.0,2067.20751953125,1.0,283.0517883300781,284.8462219238281,291.7762451171875,293.7665710449219,293.1499938964844,293.1499938964844,282.75,31247.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003172278404236,1.0,0.0,0.0,4.045219421386719,4.045248508453369,1.091886474569037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.15185546875,0.0,2062.440185546875,1895.4371337890625,0.0,2474.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12059340,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.8679835796356201,0.3992839157581329,0.3614920079708099,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.9681034088134766,0.5438557863235474,0.5158321857452393,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.8620733022689819,0.3920887112617492,0.2754461467266083,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7905092835426331,0.2985957264900207,0.2854375541210174,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7098649740219116,0.2130044251680374,0.9719960689544678,285.7572937011719,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.37847900390625,285.75408935546875,1.0,0.5524064302444458,1.0,1.0,0.0,1.0,-2.893821954727173,2.893815279006958,6.736368959536776e-06,2.236685037612915,0.9390932321548462,0.9390932321548462,0.0,145.09132385253906,156.0,31163.33203125,0.0,2100.661376953125,1.0,282.76690673828125,284.6132202148437,291.83758544921875,293.9221496582031,293.1499938964844,293.1499938964844,282.75,30773.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152146339416504,1.0,0.0,0.0,4.04754638671875,4.0475754737854,1.0931429414995364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.3837890625,0.0,2061.679443359375,1895.4371337890625,0.0,2611.295166015625,1.0,1.0,0.0,3.0,1.0,0.0
12059400,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.8654540777206421,0.3989541232585907,0.3612436652183532,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.9656862616539,0.5440959334373474,0.5161155462265015,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.8603901863098145,0.3928776681423187,0.276035875082016,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.7886016964912415,0.2988239228725433,0.2857265770435333,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.7080333232879639,0.2130555957555771,0.9726046323776244,285.7455139160156,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.3729858398437,285.7448425292969,1.0,0.5535669326782227,1.0,1.0,0.0,1.0,-2.895653247833252,2.895646333694458,6.744916390744038e-06,2.238109350204468,0.9419225454330444,0.9419225454330444,0.0,146.61695861816406,159.0,31223.220703125,0.0,2111.28515625,1.0,282.7554626464844,284.6004333496094,291.82421875,293.8927917480469,293.1499938964844,293.1499938964844,282.45001220703125,30584.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173801898956299,1.0,0.0,0.0,4.048474788665772,4.048503398895264,1.0936443004538887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.41748046875,0.0,2061.373046875,1895.4371337890625,0.0,2631.31591796875,1.0,1.0,0.0,3.0,1.0,0.0
12059460,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8569909930229187,0.3973407447338104,0.3601000607013702,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9572927355766296,0.5444696545600891,0.5168015360832214,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8548590540885925,0.3953101933002472,0.2779495120048523,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7821394801139832,0.2992632687091827,0.2864557206630707,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7016206383705139,0.2128898501396179,0.9733465313911438,285.55322265625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3508605957031,285.5523681640625,1.0,0.5571092367172241,1.0,1.0,0.0,1.0,-2.899176597595215,2.899169683456421,6.761401891708374e-06,2.2408597469329834,0.9483197331428528,0.9483197331428528,0.0,151.72508239746094,162.0,32259.318359375,0.0,2142.5029296875,1.0,282.4554748535156,284.3607482910156,291.8433532714844,293.9797058105469,293.1499938964844,293.1499938964844,282.1499938964844,30126.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328783512115479,1.0,0.0,0.0,4.050719261169434,4.050748348236084,1.0948575663860538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.01953125,0.0,2060.625732421875,1895.4371337890625,0.0,2775.256591796875,1.0,1.0,0.0,3.0,1.0,0.0
12059520,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8569909930229187,0.3973407447338104,0.3601000607013702,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9572927355766296,0.5444696545600891,0.5168015360832214,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8548590540885925,0.3953101933002472,0.2779495120048523,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7821394801139832,0.2992632687091827,0.2864557206630707,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7016206383705139,0.2128898501396179,0.9733465313911438,285.55322265625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3508605957031,285.5523681640625,1.0,0.5571092367172241,1.0,1.0,0.0,1.0,-2.899176597595215,2.899169683456421,6.761401891708374e-06,2.2408597469329834,0.9483197331428528,0.9483197331428528,0.0,151.72508239746094,162.0,32259.318359375,0.0,2142.5029296875,1.0,282.4554748535156,284.3607482910156,291.8433532714844,293.9797058105469,293.1499938964844,293.1499938964844,282.1499938964844,30126.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328783512115479,1.0,0.0,0.0,4.050719261169434,4.050748348236084,1.0948575663860538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.01953125,0.0,2060.625732421875,1895.4371337890625,0.0,2775.256591796875,1.0,1.0,0.0,3.0,1.0,0.0
12059580,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.8492463827133179,0.3953701853752136,0.3585911393165588,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.949206531047821,0.5443756580352783,0.5170028209686279,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.8499194979667664,0.3973996341228485,0.2795917689800262,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7761296629905701,0.2993218898773193,0.2867788076400757,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.6954330801963806,0.2123504728078842,0.9721946120262146,285.35760498046875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3276062011719,285.35662841796875,1.0,0.5598462224006653,1.0,1.0,0.0,1.0,-2.8985860347747803,2.8985791206359863,6.758652943972265e-06,2.240405797958374,0.9520847201347352,0.9520847201347352,0.0,156.37890625,150.0,33252.578125,0.0,2164.499755859375,1.0,282.1554870605469,284.1188049316406,291.8564147949219,294.054443359375,293.1499938964844,293.1499938964844,281.8500061035156,29858.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465116620063782,1.0,0.0,0.0,4.052031517028809,4.052060604095459,1.095566972253437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.95947265625,0.0,2060.184326171875,1895.4371337890625,0.0,2902.609619140625,1.0,1.0,0.0,3.0,1.0,0.0
12059640,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.8492463827133179,0.3953701853752136,0.3585911393165588,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.949206531047821,0.5443756580352783,0.5170028209686279,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.8499194979667664,0.3973996341228485,0.2795917689800262,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7761296629905701,0.2993218898773193,0.2867788076400757,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.6954330801963806,0.2123504728078842,0.9721946120262146,285.35760498046875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3276062011719,285.35662841796875,1.0,0.5598462224006653,1.0,1.0,0.0,1.0,-2.8985860347747803,2.8985791206359863,6.758652943972265e-06,2.240405797958374,0.9520847201347352,0.9520847201347352,0.0,156.37890625,150.0,33252.578125,0.0,2164.499755859375,1.0,282.1554870605469,284.1188049316406,291.8564147949219,294.054443359375,293.1499938964844,293.1499938964844,281.8500061035156,29858.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465116620063782,1.0,0.0,0.0,4.052031517028809,4.052060604095459,1.095566972253437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.95947265625,0.0,2060.184326171875,1895.4371337890625,0.0,2902.609619140625,1.0,1.0,0.0,3.0,1.0,0.0
12059700,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8488911390304565,0.3943096101284027,0.3577030599117279,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.949562132358551,0.5442101359367371,0.5169178247451782,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8509371280670166,0.3983671367168426,0.2803009748458862,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.7764230370521545,0.2992594242095947,0.2867604196071625,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.695353090763092,0.2119907885789871,0.9707362651824952,285.2099609375,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.3163146972656,285.2017517089844,1.0,0.5590892434120178,1.0,1.0,0.0,1.0,-2.8964977264404297,2.896491050720215,6.748969099135138e-06,2.238814115524292,0.9523814916610718,0.9523814916610718,0.0,156.06275939941406,150.0,34260.69140625,0.0,2159.364501953125,1.0,281.8915710449219,283.92755126953125,291.892822265625,294.1977233886719,293.1499938964844,293.1499938964844,281.8500061035156,29798.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855675995349884,1.0,0.0,0.0,4.052321910858154,4.052350521087647,1.0957239737763302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.71337890625,0.0,2060.086181640625,1895.4371337890625,0.0,2988.458984375,1.0,1.0,0.0,3.0,1.0,0.0
12059760,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8501721024513245,0.3931892216205597,0.3566164970397949,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.9520492553710938,0.543950617313385,0.5166053771972656,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8536341786384583,0.3992777466773987,0.2808743715286255,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.7782991528511047,0.2991327047348022,0.2865808308124542,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.696721613407135,0.2115725725889206,0.9686046838760376,285.1667175292969,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.3047180175781,285.1656494140625,1.0,0.5574719309806824,1.0,1.0,0.0,1.0,-2.892729043960572,2.8927223682403564,6.7314122134121135e-06,2.235898494720459,0.9533485770225524,0.9533485770225524,0.0,154.3771514892578,138.0,34364.703125,0.0,2144.61669921875,1.0,281.8553771972656,283.884033203125,291.8721008300781,294.1357421875,293.1499938964844,293.1499938964844,281.54998779296875,29756.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592761754989624,1.0,0.0,0.0,4.052529335021973,4.052557945251465,1.0958360689983238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.49267578125,0.0,2060.01611328125,1895.4371337890625,0.0,3022.216552734375,1.0,1.0,0.0,3.0,1.0,0.0
12059820,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8567994832992554,0.3908716440200805,0.3543629646301269,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9618049263954164,0.5432661771774292,0.5157982110977173,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8632276058197021,0.4010249078273773,0.2819406688213348,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7858928442001343,0.2987839877605438,0.2860607504844665,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7029341459274292,0.2106612473726272,0.9635785222053528,284.9736022949219,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.2828063964844,284.9723815917969,1.0,0.5523768663406372,1.0,1.0,0.0,1.0,-2.8836679458618164,2.8836612701416016,6.689259407721693e-06,2.2288732528686523,0.952025830745697,0.952025830745697,0.0,148.22201538085938,126.0,35448.55078125,0.0,2098.96728515625,1.0,281.55548095703125,283.6483764648437,291.8881530761719,294.21856689453125,293.1499938964844,293.1499938964844,281.25,29819.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719719052314758,1.0,0.0,0.0,4.052221298217773,4.052250385284424,1.095669631467899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.93505859375,0.0,2060.1201171875,1895.4371337890625,0.0,3141.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
12059880,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8567994832992554,0.3908716440200805,0.3543629646301269,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9618049263954164,0.5432661771774292,0.5157982110977173,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8632276058197021,0.4010249078273773,0.2819406688213348,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7858928442001343,0.2987839877605438,0.2860607504844665,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7029341459274292,0.2106612473726272,0.9635785222053528,284.9736022949219,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.2828063964844,284.9723815917969,1.0,0.5523768663406372,1.0,1.0,0.0,1.0,-2.8836679458618164,2.8836612701416016,6.689259407721693e-06,2.2288732528686523,0.952025830745697,0.952025830745697,0.0,148.22201538085938,126.0,35448.55078125,0.0,2098.96728515625,1.0,281.55548095703125,283.6483764648437,291.8881530761719,294.21856689453125,293.1499938964844,293.1499938964844,281.25,29819.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719719052314758,1.0,0.0,0.0,4.052221298217773,4.052250385284424,1.095669631467899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.93505859375,0.0,2060.1201171875,1895.4371337890625,0.0,3141.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
12059940,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.86762934923172,0.3884069621562958,0.3518988490104675,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.9753923416137696,0.5423228144645691,0.5146631002426147,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.877307653427124,0.4026561379432678,0.2828607857227325,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.79738849401474,0.2982878088951111,0.2853143215179443,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7124704718589783,0.209645539522171,0.957652986049652,284.7773132324219,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.2618408203125,284.7760009765625,1.0,0.545593798160553,1.0,1.0,0.0,1.0,-2.872430324554444,2.8724236488342285,6.637157184741227e-06,2.2201571464538574,0.9480636119842528,0.9480636119842528,0.0,139.78895568847656,114.0,36492.09375,0.0,2038.8170166015625,1.0,281.2554931640625,283.41064453125,291.90087890625,294.2964172363281,293.1499938964844,293.1499938964844,280.95001220703125,30054.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884362518787384,1.0,0.0,0.0,4.051071166992188,4.05109977722168,1.0950476507787243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.8427734375,0.0,2060.507568359375,1895.4371337890625,0.0,3257.44970703125,1.0,1.0,0.0,3.0,1.0,0.0
12060000,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.86762934923172,0.3884069621562958,0.3518988490104675,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.9753923416137696,0.5423228144645691,0.5146631002426147,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.877307653427124,0.4026561379432678,0.2828607857227325,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.79738849401474,0.2982878088951111,0.2853143215179443,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7124704718589783,0.209645539522171,0.957652986049652,284.7773132324219,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.2618408203125,284.7760009765625,1.0,0.545593798160553,1.0,1.0,0.0,1.0,-2.872430324554444,2.8724236488342285,6.637157184741227e-06,2.2201571464538574,0.9480636119842528,0.9480636119842528,0.0,139.78895568847656,114.0,36492.09375,0.0,2038.8170166015625,1.0,281.2554931640625,283.41064453125,291.90087890625,294.2964172363281,293.1499938964844,293.1499938964844,280.95001220703125,30054.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884362518787384,1.0,0.0,0.0,4.051071166992188,4.05109977722168,1.0950476507787243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.8427734375,0.0,2060.507568359375,1895.4371337890625,0.0,3257.44970703125,1.0,1.0,0.0,3.0,1.0,0.0
12060060,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.8823796510696411,0.3857914805412292,0.3492546081542969,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9908268451690674,0.5411151051521301,0.5132341384887695,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57794189453125,0.8955709338188171,0.4041728675365448,0.2836667597293854,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8121136426925659,0.297645628452301,0.2843818664550781,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.7240752577781677,0.2085349261760711,0.9510658383369446,284.5779113769531,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2418518066406,284.57647705078125,1.0,0.5377311706542969,1.0,1.0,0.0,1.0,-2.859466791152954,2.85946011543274,6.5772837842814624e-06,2.210092306137085,0.9414218664169312,0.9414218664169312,0.0,130.0631561279297,102.0,37500.01953125,0.0,1970.0003662109373,1.0,280.9554748535156,283.17156982421875,291.90899658203125,294.36785888671875,293.1499938964844,293.1499938964844,280.6499938964844,30479.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963740468025208,1.0,0.0,0.0,4.04899263381958,4.049021244049072,1.0939241974483591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.634765625,0.0,2061.201416015625,1895.4371337890625,0.0,3369.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
12060120,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.8823796510696411,0.3857914805412292,0.3492546081542969,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9908268451690674,0.5411151051521301,0.5132341384887695,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57794189453125,0.8955709338188171,0.4041728675365448,0.2836667597293854,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8121136426925659,0.297645628452301,0.2843818664550781,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.7240752577781677,0.2085349261760711,0.9510658383369446,284.5779113769531,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2418518066406,284.57647705078125,1.0,0.5377311706542969,1.0,1.0,0.0,1.0,-2.859466791152954,2.85946011543274,6.5772837842814624e-06,2.210092306137085,0.9414218664169312,0.9414218664169312,0.0,130.0631561279297,102.0,37500.01953125,0.0,1970.0003662109373,1.0,280.9554748535156,283.17156982421875,291.90899658203125,294.36785888671875,293.1499938964844,293.1499938964844,280.6499938964844,30479.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963740468025208,1.0,0.0,0.0,4.04899263381958,4.049021244049072,1.0939241974483591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.634765625,0.0,2061.201416015625,1895.4371337890625,0.0,3369.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
12060180,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8974593281745911,0.3829787373542785,0.3464938402175903,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.9990000128746032,0.5401957035064697,0.5029468536376953,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.9149170517921448,0.405516654253006,0.2844002246856689,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.8259822726249695,0.296819806098938,0.2833330929279327,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36749267578125,0.7353597283363342,0.2072950452566146,0.9441604018211364,284.3665466308594,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2240600585937,284.364990234375,1.0,0.5286009311676025,1.0,1.0,0.0,1.0,-2.835129976272583,2.835123538970948,6.466127160820179e-06,2.191429376602173,0.9319183230400084,0.9319183230400084,0.0,120.92610931396484,90.0,38482.59375,0.0,1886.508056640625,1.0,280.6554870605469,282.9315490722656,291.91290283203125,294.4362487792969,293.1499938964844,293.1499938964844,280.3500061035156,31129.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083964824676514,1.0,0.0,0.0,4.04580020904541,4.0458292961120605,1.0921999091806356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.60498046875,0.0,2062.25146484375,1895.4371337890625,0.0,3481.716064453125,1.0,1.0,0.0,3.0,1.0,0.0
12060240,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8974593281745911,0.3829787373542785,0.3464938402175903,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.9990000128746032,0.5401957035064697,0.5029468536376953,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.9149170517921448,0.405516654253006,0.2844002246856689,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.8259822726249695,0.296819806098938,0.2833330929279327,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36749267578125,0.7353597283363342,0.2072950452566146,0.9441604018211364,284.3665466308594,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2240600585937,284.364990234375,1.0,0.5286009311676025,1.0,1.0,0.0,1.0,-2.835129976272583,2.835123538970948,6.466127160820179e-06,2.191429376602173,0.9319183230400084,0.9319183230400084,0.0,120.92610931396484,90.0,38482.59375,0.0,1886.508056640625,1.0,280.6554870605469,282.9315490722656,291.91290283203125,294.4362487792969,293.1499938964844,293.1499938964844,280.3500061035156,31129.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083964824676514,1.0,0.0,0.0,4.04580020904541,4.0458292961120605,1.0921999091806356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.60498046875,0.0,2062.25146484375,1895.4371337890625,0.0,3481.716064453125,1.0,1.0,0.0,3.0,1.0,0.0
12060300,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.20379638671875,0.9037557244300842,0.3814693689346313,0.3451084792613983,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.9990000128746032,0.5407392978668213,0.4908570647239685,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2034912109375,0.9239959120750428,0.4060941934585571,0.2847630083560943,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055053710937,0.8317540884017944,0.2963176667690277,0.282789796590805,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.7400876879692078,0.2066091746091842,0.9406782388687134,284.20330810546875,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2183532714844,284.1927795410156,1.0,0.5232407450675964,1.0,1.0,0.0,1.0,-2.814537048339844,2.814530611038208,6.37258926872164e-06,2.175536632537842,0.92536062002182,0.92536062002182,0.0,116.94261932373048,90.0,39357.34375,0.0,1834.906494140625,1.0,280.3917236328125,282.735107421875,291.9378356933594,294.5671081542969,293.1499938964844,293.1499938964844,280.3500061035156,31573.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166886806488036,1.0,0.0,0.0,4.043612480163574,4.043641567230225,1.0910190439972212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.11279296875,0.0,2062.9599609375,1895.4371337890625,0.0,3558.568603515625,1.0,1.0,0.0,3.0,1.0,0.0
12060360,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.139892578125,0.910994589328766,0.3798613250255584,0.3435400724411011,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.9990000128746032,0.5421002507209778,0.47794970870018,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398010253906,0.933936595916748,0.4065834283828735,0.2850037515163421,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14031982421875,0.8380850553512573,0.2957353293895721,0.2821203172206878,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1411437988281,0.7453294992446899,0.2058647722005844,0.936760425567627,284.1398010253906,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.215087890625,284.1368713378906,1.0,0.5174649357795715,1.0,1.0,0.0,1.0,-2.7919180393218994,2.7919118404388428,6.270466656133067e-06,2.158003091812134,0.9192768931388856,0.9192768931388856,0.0,112.75514221191406,78.0,39227.71875,0.0,1779.92333984375,1.0,280.3554077148437,282.6790771484375,291.9059753417969,294.4819641113281,293.1499938964844,293.1499938964844,280.04998779296875,32076.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194074869155884,1.0,0.0,0.0,4.041133880615234,4.041162967681885,1.0896818594119395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.4765625,0.0,2063.751708984375,1895.4371337890625,0.0,3583.689208984375,1.0,1.0,0.0,3.0,1.0,0.0
12060420,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.902099609375,0.9296354055404664,0.3764951825141907,0.3403266966342926,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.9990000128746032,0.5469949841499329,0.4492004215717315,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.9564151167869568,0.4074131846427917,0.2854169905185699,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9025573730469,0.8534278273582458,0.2944294214248657,0.280665636062622,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.7582114934921265,0.2042969316244125,0.9285651445388794,283.9019775390625,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2201538085937,283.89862060546875,1.0,0.5048579573631287,1.0,1.0,0.0,1.0,-2.7424089908599854,2.742403030395508,6.0497550293803215e-06,2.1195969581604004,0.9033772945404052,0.9033772945404052,0.0,103.80374145507812,96.0,39837.4140625,0.0,1663.425048828125,1.0,280.0555419921875,282.41949462890625,291.8907470703125,294.5086364746094,293.1499938964844,293.1499938964844,279.75,33402.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286913275718688,1.0,0.0,0.0,4.03455924987793,4.03458833694458,1.0861390364880208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6083984375,0.0,2065.796142578125,1895.4371337890625,0.0,3669.14013671875,1.0,1.0,0.0,3.0,1.0,0.0
12060480,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.902099609375,0.9296354055404664,0.3764951825141907,0.3403266966342926,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.9990000128746032,0.5469949841499329,0.4492004215717315,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.9564151167869568,0.4074131846427917,0.2854169905185699,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9025573730469,0.8534278273582458,0.2944294214248657,0.280665636062622,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.7582114934921265,0.2042969316244125,0.9285651445388794,283.9019775390625,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2201538085937,283.89862060546875,1.0,0.5048579573631287,1.0,1.0,0.0,1.0,-2.7424089908599854,2.742403030395508,6.0497550293803215e-06,2.1195969581604004,0.9033772945404052,0.9033772945404052,0.0,103.80374145507812,96.0,39837.4140625,0.0,1663.425048828125,1.0,280.0555419921875,282.41949462890625,291.8907470703125,294.5086364746094,293.1499938964844,293.1499938964844,279.75,33402.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286913275718688,1.0,0.0,0.0,4.03455924987793,4.03458833694458,1.0861390364880208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6083984375,0.0,2065.796142578125,1895.4371337890625,0.0,3669.14013671875,1.0,1.0,0.0,3.0,1.0,0.0
12060540,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.9311379194259644,0.3736961185932159,0.3378381431102752,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.690673828125,0.9990000128746032,0.5511483550071716,0.4440698325634002,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908874511719,0.9607564210891724,0.4079734981060028,0.2858096063137054,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6915588378906,0.8555502891540527,0.2932927012443542,0.2795856297016144,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927490234375,0.7594955563545227,0.2030261754989624,0.9227075576782228,283.6908874511719,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.22882080078125,283.6874694824219,1.0,0.502117395401001,1.0,1.0,0.0,1.0,-2.725344657897949,2.725338697433472,5.973365205136361e-06,2.1057779788970947,0.8880932927131653,0.8880932927131653,0.0,101.92980194091795,96.0,40708.734375,0.0,1629.8165283203125,1.0,279.7625427246094,282.1835632324219,291.8911437988281,294.5714416503906,293.1499938964844,293.1499938964844,279.75,34827.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369385242462158,1.0,0.0,0.0,4.02744722366333,4.0274763107299805,1.0823131333381752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2822265625,0.0,2067.915283203125,1895.4371337890625,0.0,3744.57080078125,1.0,1.0,0.0,3.0,1.0,0.0
12060600,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.679931640625,0.929555892944336,0.3730395436286926,0.3372133374214172,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67974853515625,0.9990000128746032,0.5518243908882141,0.445188820362091,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67987060546875,0.9600289463996888,0.4081470370292663,0.2859072983264923,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802062988281,0.8545831441879272,0.2930226027965545,0.279319018125534,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807556152344,0.758491575717926,0.2027210146188736,0.9213110208511353,283.67987060546875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2294006347656,283.6782531738281,1.0,0.5021799802780151,1.0,1.0,0.0,1.0,-2.72405219078064,2.724046230316162,5.967518518446013e-06,2.1046934127807617,0.8845720887184143,0.8845720887184143,0.0,102.14508056640624,114.0,40696.29296875,0.0,1628.9464111328125,1.0,279.755615234375,282.1741638183594,291.87469482421875,294.5378723144531,293.1499938964844,293.1499938964844,280.04998779296875,35195.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369436502456664,1.0,0.0,0.0,4.025598526000977,4.025627613067627,1.0813197377501638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.37939453125,0.0,2068.450439453125,1895.4371337890625,0.0,3744.61767578125,1.0,1.0,0.0,3.0,1.0,0.0
