time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060660,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.9169856309890748,0.3715420961380005,0.3354285955429077,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9990000128746032,0.5540766716003418,0.4586473107337951,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726501464844,0.951488435268402,0.4105471074581146,0.2872847616672516,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722229003906,0.8459069728851318,0.292715460062027,0.2787944376468658,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.750140905380249,0.2019837796688079,0.9172881245613098,283.8726501464844,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2345886230469,283.8750305175781,1.0,0.5063560009002686,1.0,1.0,0.0,1.0,-2.7342450618743896,2.734238862991333,6.011405730532715e-06,2.1121671199798584,0.8717547059059143,0.8717547059059143,0.0,105.74718475341795,132.0,39587.5859375,0.0,1660.5677490234375,1.0,280.0445556640625,282.4004211425781,291.77178955078125,294.2962341308594,293.1499938964844,293.1499938964844,280.3500061035156,36468.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203336238861084,1.0,0.0,0.0,4.010529518127441,4.01055908203125,1.0732396731327754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7412109375,0.0,2058.55322265625,1895.4371337890625,0.0,3592.23681640625,0.9976693391799928,1.0,0.0,3.0,1.0,0.0
12060720,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.9169856309890748,0.3715420961380005,0.3354285955429077,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9990000128746032,0.5540766716003418,0.4586473107337951,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726501464844,0.951488435268402,0.4105471074581146,0.2872847616672516,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722229003906,0.8459069728851318,0.292715460062027,0.2787944376468658,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.750140905380249,0.2019837796688079,0.9172881245613098,283.8726501464844,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2345886230469,283.8750305175781,1.0,0.5063560009002686,1.0,1.0,0.0,1.0,-2.7342450618743896,2.734238862991333,6.011405730532715e-06,2.1121671199798584,0.8717547059059143,0.8717547059059143,0.0,105.74718475341795,132.0,39587.5859375,0.0,1660.5677490234375,1.0,280.0445556640625,282.4004211425781,291.77178955078125,294.2962341308594,293.1499938964844,293.1499938964844,280.3500061035156,36468.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203336238861084,1.0,0.0,0.0,4.010529518127441,4.01055908203125,1.0732396731327754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7412109375,0.0,2058.55322265625,1895.4371337890625,0.0,3592.23681640625,0.9976693391799928,1.0,0.0,3.0,1.0,0.0
12060780,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051025390625,0.9005060195922852,0.3715793192386627,0.3354126513004303,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.9990000128746032,0.5540155172348022,0.4820844531059265,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10528564453125,0.93698912858963,0.4143680930137634,0.2899057567119598,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.833471953868866,0.2935545444488525,0.2795822322368622,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036682128906,0.7387123703956604,0.2021883577108383,0.9183682203292848,284.1052551269531,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2342224121094,284.10858154296875,1.0,0.5158229470252991,1.0,1.0,0.0,1.0,-2.767767429351806,2.76776123046875,6.159158601803938e-06,2.137805938720703,0.8623679876327515,0.8623679876327515,0.0,112.85226440429688,135.0,38618.41015625,0.0,1743.7310791015625,1.0,280.3442077636719,282.6617126464844,291.744384765625,294.1876220703125,293.1499938964844,293.1499938964844,280.6499938964844,36933.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034293293952942,1.0,0.0,0.0,3.975360870361328,3.9753901958465576,1.0544995348027442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.07763671875,0.0,2015.265869140625,1895.4371337890625,0.0,3435.529541015625,0.990214228630066,1.0,0.0,3.0,1.0,0.0
12060840,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051025390625,0.9005060195922852,0.3715793192386627,0.3354126513004303,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.9990000128746032,0.5540155172348022,0.4820844531059265,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10528564453125,0.93698912858963,0.4143680930137634,0.2899057567119598,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.833471953868866,0.2935545444488525,0.2795822322368622,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036682128906,0.7387123703956604,0.2021883577108383,0.9183682203292848,284.1052551269531,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2342224121094,284.10858154296875,1.0,0.5158229470252991,1.0,1.0,0.0,1.0,-2.767767429351806,2.76776123046875,6.159158601803938e-06,2.137805938720703,0.8623679876327515,0.8623679876327515,0.0,112.85226440429688,135.0,38618.41015625,0.0,1743.7310791015625,1.0,280.3442077636719,282.6617126464844,291.744384765625,294.1876220703125,293.1499938964844,293.1499938964844,280.6499938964844,36933.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034293293952942,1.0,0.0,0.0,3.975360870361328,3.9753901958465576,1.0544995348027442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.07763671875,0.0,2015.265869140625,1895.4371337890625,0.0,3435.529541015625,0.990214228630066,1.0,0.0,3.0,1.0,0.0
12060900,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735595703125,0.8944928646087646,0.3718519508838653,0.335645467042923,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.9990000128746032,0.5532516837120056,0.4919174909591675,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742004394531,0.931549906730652,0.4165398776531219,0.2914064228534698,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.8288367986679077,0.2942112982273102,0.280215173959732,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26824951171875,0.7344800233840942,0.2024944871664047,0.919886589050293,284.274169921875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.23150634765625,284.28497314453125,1.0,0.5198608636856079,1.0,1.0,0.0,1.0,-2.784264326095581,2.7842581272125244,6.233053227333585e-06,2.150665521621704,0.8595061898231506,0.8595061898231506,0.0,116.02555847167967,135.0,37647.66796875,0.0,1783.8035888671875,1.0,280.6065368652344,282.863037109375,291.7118225097656,294.0473022460937,293.1499938964844,293.1499938964844,280.6499938964844,36960.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937268257141113,1.0,0.0,0.0,3.956212520599365,3.956241369247437,1.0443653764014016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.60986328125,0.0,1990.1656494140625,1895.4371337890625,0.0,3345.042236328125,0.9860628843307496,1.0,0.0,3.0,1.0,0.0
12060960,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.8899164795875549,0.3722618222236633,0.3360812366008758,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.9990000128746032,0.5525280237197876,0.499972254037857,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.9277166724205016,0.4188540875911712,0.2930586636066437,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8253899216651917,0.2950003147125244,0.2810080051422119,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.7313307523727417,0.202920377254486,0.9220147728919984,284.33807373046875,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2308654785156,284.3408203125,1.0,0.5236725807189941,1.0,1.0,0.0,1.0,-2.7999656200408936,2.799959182739258,6.303533609752776e-06,2.162785530090332,0.85611492395401,0.85611492395401,0.0,118.74249267578124,138.0,37599.5859375,0.0,1820.9105224609373,1.0,280.6440734863281,282.9220886230469,291.7333984375,294.1138000488281,293.1499938964844,293.1499938964844,280.95001220703125,36966.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899457454681396,1.0,0.0,0.0,3.938388347625733,3.938417196273804,1.034976094160811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.779296875,0.0,1966.843994140625,1895.4371337890625,0.0,3309.7001953125,0.9820713996887208,1.0,0.0,3.0,1.0,0.0
12061020,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.8826292157173157,0.3732777237892151,0.3370587527751922,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.9990000128746032,0.5513166189193726,0.5136237144470215,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605163574219,0.9221950769424438,0.4237168133258819,0.2964791059494018,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8200811743736267,0.2967952489852905,0.2827695310115814,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592956542969,0.7265235185623169,0.2039905488491058,0.9271445870399476,284.5605163574219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2344055175781,284.5628662109375,1.0,0.5306805968284607,1.0,1.0,0.0,1.0,-2.829941749572754,2.829935312271118,6.439166554628173e-06,2.1859130859375,0.8527544140815735,0.8527544140815735,0.0,123.55958557128906,141.0,36705.4375,0.0,1891.0377197265625,1.0,280.9437561035156,283.1845703125,291.71697998046875,294.04278564453125,293.1499938964844,293.1499938964844,281.25,36773.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787803053855896,1.0,0.0,0.0,3.908384323120117,3.9084126949310303,1.0192666195507627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.5205078125,0.0,1926.4002685546875,1895.4371337890625,0.0,3205.14892578125,0.9753208756446838,1.0,0.0,3.0,1.0,0.0
12061080,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.8826292157173157,0.3732777237892151,0.3370587527751922,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.9990000128746032,0.5513166189193726,0.5136237144470215,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605163574219,0.9221950769424438,0.4237168133258819,0.2964791059494018,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8200811743736267,0.2967952489852905,0.2827695310115814,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592956542969,0.7265235185623169,0.2039905488491058,0.9271445870399476,284.5605163574219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2344055175781,284.5628662109375,1.0,0.5306805968284607,1.0,1.0,0.0,1.0,-2.829941749572754,2.829935312271118,6.439166554628173e-06,2.1859130859375,0.8527544140815735,0.8527544140815735,0.0,123.55958557128906,141.0,36705.4375,0.0,1891.0377197265625,1.0,280.9437561035156,283.1845703125,291.71697998046875,294.04278564453125,293.1499938964844,293.1499938964844,281.25,36773.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787803053855896,1.0,0.0,0.0,3.908384323120117,3.9084126949310303,1.0192666195507627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.5205078125,0.0,1926.4002685546875,1895.4371337890625,0.0,3205.14892578125,0.9753208756446838,1.0,0.0,3.0,1.0,0.0
12061140,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8760379552841187,0.3745063245296478,0.3382504880428314,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.997729480266571,0.550618052482605,0.5218925476074219,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.9174156785011292,0.4288361370563507,0.3000963628292084,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8152883648872375,0.2988039255142212,0.2847624719142914,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.7222889065742493,0.205291137099266,0.933422029018402,284.7728271484375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.24432373046875,284.7745361328125,1.0,0.5369561314582825,1.0,1.0,0.0,1.0,-2.855571985244751,2.855565309524536,6.556560947501566e-06,2.2058138847351074,0.8521578907966614,0.8521578907966614,0.0,128.23284912109375,144.0,35763.0546875,0.0,1954.806884765625,1.0,281.2436218261719,283.43817138671875,291.6919250488281,293.9638671875,293.1499938964844,293.1499938964844,281.54998779296875,36465.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688218593597412,1.0,0.0,0.0,3.8899080753326416,3.889936447143554,1.0096525784319963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.84130859375,0.0,1900.265625,1895.4371337890625,0.0,3111.7587890625,0.971041202545166,1.0,0.0,3.0,1.0,0.0
12061200,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8760379552841187,0.3745063245296478,0.3382504880428314,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.997729480266571,0.550618052482605,0.5218925476074219,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.9174156785011292,0.4288361370563507,0.3000963628292084,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8152883648872375,0.2988039255142212,0.2847624719142914,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.7222889065742493,0.205291137099266,0.933422029018402,284.7728271484375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.24432373046875,284.7745361328125,1.0,0.5369561314582825,1.0,1.0,0.0,1.0,-2.855571985244751,2.855565309524536,6.556560947501566e-06,2.2058138847351074,0.8521578907966614,0.8521578907966614,0.0,128.23284912109375,144.0,35763.0546875,0.0,1954.806884765625,1.0,281.2436218261719,283.43817138671875,291.6919250488281,293.9638671875,293.1499938964844,293.1499938964844,281.54998779296875,36465.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688218593597412,1.0,0.0,0.0,3.8899080753326416,3.889936447143554,1.0096525784319963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.84130859375,0.0,1900.265625,1895.4371337890625,0.0,3111.7587890625,0.971041202545166,1.0,0.0,3.0,1.0,0.0
12061260,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8693292140960693,0.3758566677570343,0.3395781517028808,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9913206696510316,0.5515190362930298,0.5224632620811462,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9124479293823242,0.4341256618499756,0.303851842880249,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8102278113365173,0.3009341657161712,0.2868978679180145,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.71793532371521,0.2067431956529617,0.9405134916305542,284.970703125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2604675292969,284.97216796875,1.0,0.5422644019126892,1.0,1.0,0.0,1.0,-2.873495817184448,2.8734891414642334,6.638851118623279e-06,2.2195358276367188,0.8540929555892944,0.8540929555892944,0.0,132.98353576660156,147.0,34743.7734375,0.0,2007.2557373046875,1.0,281.54351806640625,283.6787109375,291.6573486328125,293.8700866699219,293.1499938964844,293.1499938964844,281.8500061035156,36114.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586452007293701,1.0,0.0,0.0,3.884653091430664,3.884681224822998,1.00692648175027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.986328125,0.0,1890.7811279296875,1895.4371337890625,0.0,3016.299072265625,0.969657063484192,1.0,0.0,3.0,1.0,0.0
12061320,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8693292140960693,0.3758566677570343,0.3395781517028808,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9913206696510316,0.5515190362930298,0.5224632620811462,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9124479293823242,0.4341256618499756,0.303851842880249,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8102278113365173,0.3009341657161712,0.2868978679180145,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.71793532371521,0.2067431956529617,0.9405134916305542,284.970703125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2604675292969,284.97216796875,1.0,0.5422644019126892,1.0,1.0,0.0,1.0,-2.873495817184448,2.8734891414642334,6.638851118623279e-06,2.2195358276367188,0.8540929555892944,0.8540929555892944,0.0,132.98353576660156,147.0,34743.7734375,0.0,2007.2557373046875,1.0,281.54351806640625,283.6787109375,291.6573486328125,293.8700866699219,293.1499938964844,293.1499938964844,281.8500061035156,36114.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586452007293701,1.0,0.0,0.0,3.884653091430664,3.884681224822998,1.00692648175027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.986328125,0.0,1890.7811279296875,1895.4371337890625,0.0,3016.299072265625,0.969657063484192,1.0,0.0,3.0,1.0,0.0
12061380,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.8651747703552246,0.377401739358902,0.3410153388977051,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.987321436405182,0.5536067485809326,0.5243048071861267,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.9104366302490234,0.4396446049213409,0.3077193200588226,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.807317316532135,0.3032205402851105,0.2891246974468231,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7154941558837891,0.2083458751440048,0.9480568170547484,285.1724548339844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2792358398437,285.17388916015625,1.0,0.5472387075424194,1.0,1.0,0.0,1.0,-2.8938257694244385,2.893819093704224,6.732876954629319e-06,2.2351295948028564,0.8587436079978943,0.8587436079978943,0.0,136.7173614501953,150.0,33925.9921875,0.0,2059.35107421875,1.0,281.8435363769531,283.9236145019531,291.621337890625,293.78082275390625,293.1499938964844,293.1499938964844,282.1499938964844,35735.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482046127319336,1.0,0.0,0.0,3.893573045730591,3.893601179122925,1.0115560371559695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.7255859375,0.0,1899.1175537109373,1895.4371337890625,0.0,2918.457763671875,0.9713985323905944,1.0,0.0,3.0,1.0,0.0
12061440,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.8651747703552246,0.377401739358902,0.3410153388977051,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.987321436405182,0.5536067485809326,0.5243048071861267,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.9104366302490234,0.4396446049213409,0.3077193200588226,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.807317316532135,0.3032205402851105,0.2891246974468231,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7154941558837891,0.2083458751440048,0.9480568170547484,285.1724548339844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2792358398437,285.17388916015625,1.0,0.5472387075424194,1.0,1.0,0.0,1.0,-2.8938257694244385,2.893819093704224,6.732876954629319e-06,2.2351295948028564,0.8587436079978943,0.8587436079978943,0.0,136.7173614501953,150.0,33925.9921875,0.0,2059.35107421875,1.0,281.8435363769531,283.9236145019531,291.621337890625,293.78082275390625,293.1499938964844,293.1499938964844,282.1499938964844,35735.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482046127319336,1.0,0.0,0.0,3.893573045730591,3.893601179122925,1.0115560371559695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.7255859375,0.0,1899.1175537109373,1895.4371337890625,0.0,2918.457763671875,0.9713985323905944,1.0,0.0,3.0,1.0,0.0
12061500,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8635369539260864,0.3782447278499603,0.3417486250400543,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.9857648015022278,0.5548827648162842,0.5254417061805725,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.9099271893501282,0.4424850046634674,0.3096754848957062,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8062465190887451,0.3044173717498779,0.2902606129646301,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7146191596984863,0.2091953754425048,0.9519512057304382,285.3250427246094,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2886657714844,285.3339233398437,1.0,0.5496731400489807,1.0,1.0,0.0,1.0,-2.904470205307007,2.904463529586792,6.7823880272044335e-06,2.2433018684387207,0.8627243638038635,0.8627243638038635,0.0,138.41014099121094,150.0,33164.9921875,0.0,2085.5966796875,1.0,282.1049499511719,284.1188659667969,291.575439453125,293.6391906738281,293.1499938964844,293.1499938964844,282.1499938964844,35516.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405390381813049,1.0,0.0,0.0,3.903261423110962,3.903289794921875,1.016596456793195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.13818359375,0.0,1909.75439453125,1895.4371337890625,0.0,2846.751953125,0.9734684824943542,1.0,0.0,3.0,1.0,0.0
12061560,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.8624551892280579,0.3791686594486236,0.3426296710968017,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.984716534614563,0.556300699710846,0.5267989039421082,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.9100225567817688,0.4453998208045959,0.3117385804653168,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.8056602478027344,0.3056768774986267,0.2914880812168121,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7141655683517456,0.2100992351770401,0.9561699032783508,285.3723449707031,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2986755371094,285.3735656738281,1.0,0.552131175994873,1.0,1.0,0.0,1.0,-2.9161856174468994,2.916178941726685,6.837100954726338e-06,2.252300977706909,0.866061270236969,0.866061270236969,0.0,139.9161376953125,153.0,33173.52734375,0.0,2112.909912109375,1.0,282.1437683105469,284.1659851074219,291.5872497558594,293.7001342773437,293.1499938964844,293.1499938964844,282.45001220703125,35354.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385895490646362,1.0,0.0,0.0,3.916848182678223,3.916876554489136,1.0236860816803528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.09130859375,0.0,1925.921630859375,1895.4371337890625,0.0,2828.540283203125,0.9763291478157043,1.0,0.0,3.0,1.0,0.0
12061620,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.8607072830200195,0.381252110004425,0.3444733023643493,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.9830306768417358,0.5594573020935059,0.5297102928161621,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.9106397032737732,0.4514455199241638,0.3159230947494507,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8048771023750305,0.3083580434322357,0.2940230071544647,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953063964844,0.7136113047599792,0.2120383083820343,0.9649583101272584,285.59619140625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3189392089844,285.5978698730469,1.0,0.5570791959762573,1.0,1.0,0.0,1.0,-2.940539121627808,2.9405322074890137,6.951538125576917e-06,2.271007776260376,0.8765270113945007,0.8765270113945007,0.0,142.8030242919922,156.0,32660.744140625,0.0,2169.102294921875,1.0,282.4438171386719,284.41534423828125,291.5546569824219,293.6312561035156,293.1499938964844,293.1499938964844,282.75,34959.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301742076873779,1.0,0.0,0.0,3.954709529876709,3.95473837852478,1.043572183334618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.98046875,0.0,1971.9669189453125,1895.4371337890625,0.0,2750.0673828125,0.9845134615898132,1.0,0.0,3.0,1.0,0.0
12061680,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.8607072830200195,0.381252110004425,0.3444733023643493,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.9830306768417358,0.5594573020935059,0.5297102928161621,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.9106397032737732,0.4514455199241638,0.3159230947494507,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8048771023750305,0.3083580434322357,0.2940230071544647,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953063964844,0.7136113047599792,0.2120383083820343,0.9649583101272584,285.59619140625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3189392089844,285.5978698730469,1.0,0.5570791959762573,1.0,1.0,0.0,1.0,-2.940539121627808,2.9405322074890137,6.951538125576917e-06,2.271007776260376,0.8765270113945007,0.8765270113945007,0.0,142.8030242919922,156.0,32660.744140625,0.0,2169.102294921875,1.0,282.4438171386719,284.41534423828125,291.5546569824219,293.6312561035156,293.1499938964844,293.1499938964844,282.75,34959.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301742076873779,1.0,0.0,0.0,3.954709529876709,3.95473837852478,1.043572183334618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.98046875,0.0,1971.9669189453125,1895.4371337890625,0.0,2750.0673828125,0.9845134615898132,1.0,0.0,3.0,1.0,0.0
12061740,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.8599802255630493,0.3834616839885711,0.3463811576366424,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.982302188873291,0.5626828074455261,0.5326458811759949,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.9120559692382812,0.4571332335472107,0.3198179006576538,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.8049270510673523,0.310982346534729,0.2964640855789184,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7137817740440369,0.2139591425657272,0.9734970927238464,285.8250427246094,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3383178710937,285.827392578125,1.0,0.5615853071212769,1.0,1.0,0.0,1.0,-2.964237689971924,2.964230537414551,7.063820703478996e-06,2.2892160415649414,0.8887751698493958,0.8887751698493958,0.0,145.12123107910156,156.0,32230.283203125,0.0,2222.11181640625,1.0,282.7405090332031,284.66259765625,291.5184936523437,293.55865478515625,293.1499938964844,293.1499938964844,282.75,34597.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232885003089905,1.0,0.0,0.0,4.000406265258789,4.00043535232544,1.067828407030902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.0498046875,0.0,2029.57666015625,1895.4371337890625,0.0,2686.0615234375,0.994491457939148,1.0,0.0,3.0,1.0,0.0
12061800,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8599439263343811,0.3837422430515289,0.3466680943965912,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.9822614192962646,0.563108503818512,0.5330793857574463,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.912318229675293,0.4578922688961029,0.3203693628311157,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.8049915432929993,0.3113347589969635,0.2968172430992126,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.7138570547103882,0.2142201066017151,0.9747397899627686,285.8304443359375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.34063720703125,285.8319396972656,1.0,0.5622169971466064,1.0,1.0,0.0,1.0,-2.9676854610443115,2.9676783084869385,7.080257091729436e-06,2.291876792907715,0.8902519345283508,0.8902519345283508,0.0,145.4231719970703,159.0,32264.14453125,0.0,2229.707763671875,1.0,282.744140625,284.6665344238281,291.52447509765625,293.5755310058594,293.1499938964844,293.1499938964844,283.04998779296875,34574.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238971829414368,1.0,0.0,0.0,4.0071210861206055,4.007150173187256,1.0714161362557206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.86865234375,0.0,2038.398193359375,1895.4371337890625,0.0,2691.71142578125,0.9959683418273926,1.0,0.0,3.0,1.0,0.0
12061860,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711669921875,0.8597921133041382,0.386553555727005,0.3491481840610504,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.9820660948753356,0.567145586013794,0.5368140339851379,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.914675235748291,0.4646799564361572,0.3250479698181152,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709228515625,0.8056745529174805,0.3145625591278076,0.2998440265655517,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.7146226167678833,0.2166139036417007,0.9854481816291808,286.0713195800781,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3629150390625,286.073486328125,1.0,0.5675964951515198,1.0,1.0,0.0,1.0,-2.997288227081299,2.997281074523926,7.222017757158028e-06,2.3146543502807617,0.9072109460830688,0.9072109460830688,0.0,147.93556213378906,162.0,31839.04296875,0.0,2295.174560546875,1.0,283.0443725585937,284.9274597167969,291.489501953125,293.5154724121094,293.1499938964844,293.1499938964844,282.75,33413.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189798593521118,1.0,0.0,0.0,4.034494876861572,4.034523963928223,1.0861044756893534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.646484375,0.0,2065.803466796875,1895.4371337890625,0.0,2646.12109375,1.0,1.0,0.0,3.0,1.0,0.0
12061920,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711669921875,0.8597921133041382,0.386553555727005,0.3491481840610504,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.9820660948753356,0.567145586013794,0.5368140339851379,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.914675235748291,0.4646799564361572,0.3250479698181152,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709228515625,0.8056745529174805,0.3145625591278076,0.2998440265655517,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.7146226167678833,0.2166139036417007,0.9854481816291808,286.0713195800781,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3629150390625,286.073486328125,1.0,0.5675964951515198,1.0,1.0,0.0,1.0,-2.997288227081299,2.997281074523926,7.222017757158028e-06,2.3146543502807617,0.9072109460830688,0.9072109460830688,0.0,147.93556213378906,162.0,31839.04296875,0.0,2295.174560546875,1.0,283.0443725585937,284.9274597167969,291.489501953125,293.5154724121094,293.1499938964844,293.1499938964844,282.75,33413.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189798593521118,1.0,0.0,0.0,4.034494876861572,4.034523963928223,1.0861044756893534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.646484375,0.0,2065.803466796875,1895.4371337890625,0.0,2646.12109375,1.0,1.0,0.0,3.0,1.0,0.0
12061980,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.8564926981925964,0.3872585296630859,0.3505182266235351,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.9789210557937622,0.5690265893936157,0.5393965840339661,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.9134145975112916,0.4695775806903839,0.3289691507816314,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.8035727739334106,0.3165532350540161,0.3022509515285492,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7130179405212402,0.2181068956851959,0.994178056716919,285.8690795898437,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3612365722656,285.8682556152344,1.0,0.5727444291114807,1.0,1.0,0.0,1.0,-3.020158529281616,3.020151138305664,7.332987934205448e-06,2.3324594497680664,0.9177537560462952,0.9177537560462952,0.0,151.66566467285156,165.0,32741.97265625,0.0,2355.751220703125,1.0,282.7553405761719,284.6945495605469,291.5502319335937,293.7066650390625,293.1499938964844,293.1499938964844,282.45001220703125,32449.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436604142189026,1.0,0.0,0.0,4.039285182952881,4.039314270019531,1.088685166905634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.99365234375,0.0,2064.334716796875,1895.4371337890625,0.0,2875.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
12062040,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.8564926981925964,0.3872585296630859,0.3505182266235351,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.9789210557937622,0.5690265893936157,0.5393965840339661,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.9134145975112916,0.4695775806903839,0.3289691507816314,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.8035727739334106,0.3165532350540161,0.3022509515285492,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7130179405212402,0.2181068956851959,0.994178056716919,285.8690795898437,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3612365722656,285.8682556152344,1.0,0.5727444291114807,1.0,1.0,0.0,1.0,-3.020158529281616,3.020151138305664,7.332987934205448e-06,2.3324594497680664,0.9177537560462952,0.9177537560462952,0.0,151.66566467285156,165.0,32741.97265625,0.0,2355.751220703125,1.0,282.7553405761719,284.6945495605469,291.5502319335937,293.7066650390625,293.1499938964844,293.1499938964844,282.45001220703125,32449.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436604142189026,1.0,0.0,0.0,4.039285182952881,4.039314270019531,1.088685166905634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.99365234375,0.0,2064.334716796875,1895.4371337890625,0.0,2875.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
12062100,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.8532021641731262,0.3868764042854309,0.350498616695404,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.975657880306244,0.569095253944397,0.5398423671722412,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.9109143614768982,0.4713507294654846,0.3304358124732971,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.8009706139564514,0.3169999122619629,0.302944153547287,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.710793673992157,0.2184019088745117,0.9966357946395874,285.6933288574219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.35308837890625,285.6840515136719,1.0,0.5749349594116211,1.0,1.0,0.0,1.0,-3.026228904724121,3.026221513748169,7.362573342106771e-06,2.337180852890014,0.9209965467453004,0.9209965467453004,0.0,154.0836181640625,165.0,33468.54296875,0.0,2379.33984375,1.0,282.4917907714844,284.4883728027344,291.564697265625,293.8356018066406,293.1499938964844,293.1499938964844,282.45001220703125,32120.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586544394493103,1.0,0.0,0.0,4.040914058685303,4.040943145751953,1.0895633977270336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.4345703125,0.0,2063.8212890625,1895.4371337890625,0.0,3016.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
12062160,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8491178750991821,0.3861861526966095,0.3500483334064483,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.9714312553405762,0.5687525272369385,0.5397459864616394,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.9075446724891664,0.4728302359580993,0.3315890729427337,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7975674271583557,0.3171647787094116,0.3032945394515991,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.7077323794364929,0.218442216515541,0.9977408051490784,285.6418762207031,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3421630859375,285.64068603515625,1.0,0.5768027305603027,1.0,1.0,0.0,1.0,-3.028712749481201,3.028705596923828,7.374682354566175e-06,2.339106321334839,0.9250415563583374,0.9250415563583374,0.0,156.75535583496094,168.0,33530.26953125,0.0,2397.707763671875,1.0,282.4554138183594,284.44012451171875,291.5050354003906,293.7342834472656,293.1499938964844,293.1499938964844,282.1499938964844,31824.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866193950176239,1.0,0.0,0.0,4.042375564575195,4.042404651641846,1.0903515885729576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.7294921875,0.0,2063.3564453125,1895.4371337890625,0.0,3087.10595703125,1.0,1.0,0.0,3.0,1.0,0.0
12062220,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8409740328788757,0.3842853009700775,0.3487010896205902,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.9624006152153016,0.5673329830169678,0.5388500690460205,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.9010323882102966,0.4752513468265533,0.3335425853729248,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.7905327081680298,0.3169590532779693,0.3034747540950775,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.7011265754699707,0.2180070877075195,0.9975441694259644,285.4085388183594,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3180236816406,285.4071044921875,1.0,0.5797619819641113,1.0,1.0,0.0,1.0,-3.0283522605896,3.0283448696136475,7.37282744012191e-06,2.3387858867645264,0.9291718006134032,0.9291718006134032,0.0,161.94668579101562,171.0,34234.359375,0.0,2423.85498046875,1.0,282.1554870605469,284.1811828613281,291.4346008300781,293.71026611328125,293.1499938964844,293.1499938964844,281.8500061035156,31471.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819776773452759,1.0,0.0,0.0,4.044114589691162,4.0441436767578125,1.0912900734183497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.45556640625,0.0,2062.798095703125,1895.4371337890625,0.0,3235.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
12062280,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8409740328788757,0.3842853009700775,0.3487010896205902,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.9624006152153016,0.5673329830169678,0.5388500690460205,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.9010323882102966,0.4752513468265533,0.3335425853729248,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.7905327081680298,0.3169590532779693,0.3034747540950775,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.7011265754699707,0.2180070877075195,0.9975441694259644,285.4085388183594,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3180236816406,285.4071044921875,1.0,0.5797619819641113,1.0,1.0,0.0,1.0,-3.0283522605896,3.0283448696136475,7.37282744012191e-06,2.3387858867645264,0.9291718006134032,0.9291718006134032,0.0,161.94668579101562,171.0,34234.359375,0.0,2423.85498046875,1.0,282.1554870605469,284.1811828613281,291.4346008300781,293.71026611328125,293.1499938964844,293.1499938964844,281.8500061035156,31471.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819776773452759,1.0,0.0,0.0,4.044114589691162,4.0441436767578125,1.0912900734183497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.45556640625,0.0,2062.798095703125,1895.4371337890625,0.0,3235.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
12062340,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8331141471862793,0.3818910419940948,0.3468570113182068,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.9530218243598938,0.5652231574058533,0.5372236371040344,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.894848108291626,0.4771391749382019,0.335086464881897,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.7835537791252136,0.3162317276000976,0.3031045496463775,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.6943279504776001,0.2170536965131759,0.9947687983512878,285.1710205078125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.29278564453125,285.16943359375,1.0,0.5818024277687073,1.0,1.0,0.0,1.0,-3.0222597122192383,3.022252321243286,7.342989647440845e-06,2.3339948654174805,0.9301052689552308,0.9301052689552308,0.0,166.81622314453125,174.0,34879.81640625,0.0,2437.682373046875,1.0,281.8554992675781,283.9192199707031,291.372314453125,293.6846923828125,293.1499938964844,293.1499938964844,281.54998779296875,31369.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932669758796692,1.0,0.0,0.0,4.044618606567383,4.044647216796875,1.091561898647342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4560546875,0.0,2062.63525390625,1895.4371337890625,0.0,3340.746337890625,1.0,1.0,0.0,3.0,1.0,0.0
12062400,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8331141471862793,0.3818910419940948,0.3468570113182068,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.9530218243598938,0.5652231574058533,0.5372236371040344,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.894848108291626,0.4771391749382019,0.335086464881897,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.7835537791252136,0.3162317276000976,0.3031045496463775,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.6943279504776001,0.2170536965131759,0.9947687983512878,285.1710205078125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.29278564453125,285.16943359375,1.0,0.5818024277687073,1.0,1.0,0.0,1.0,-3.0222597122192383,3.022252321243286,7.342989647440845e-06,2.3339948654174805,0.9301052689552308,0.9301052689552308,0.0,166.81622314453125,174.0,34879.81640625,0.0,2437.682373046875,1.0,281.8554992675781,283.9192199707031,291.372314453125,293.6846923828125,293.1499938964844,293.1499938964844,281.54998779296875,31369.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932669758796692,1.0,0.0,0.0,4.044618606567383,4.044647216796875,1.091561898647342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4560546875,0.0,2062.63525390625,1895.4371337890625,0.0,3340.746337890625,1.0,1.0,0.0,3.0,1.0,0.0
12062460,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8256666660308838,0.3791361451148987,0.3446598052978515,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9436919689178468,0.5626187920570374,0.5350903272628784,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8890795111656189,0.4786211848258972,0.3363253772258758,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7768958210945129,0.3151336014270782,0.302347719669342,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6876398921012878,0.215734601020813,0.9901686906814576,284.9305114746094,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2677917480469,284.9288024902344,1.0,0.5831162929534912,1.0,1.0,0.0,1.0,-3.0121068954467773,3.012099504470825,7.29347857486573e-06,2.3260438442230225,0.9278111457824708,0.9278111457824708,0.0,171.3074951171875,177.0,35479.4609375,0.0,2441.970947265625,1.0,281.55548095703125,283.6551208496094,291.3213195800781,293.66778564453125,293.1499938964844,293.1499938964844,281.25,31512.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902359426021576,1.0,0.0,0.0,4.043913841247559,4.043942928314209,1.091181616175163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3701171875,0.0,2062.86279296875,1895.4371337890625,0.0,3425.56787109375,1.0,1.0,0.0,3.0,1.0,0.0
