time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062520,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8256666660308838,0.3791361451148987,0.3446598052978515,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9436919689178468,0.5626187920570374,0.5350903272628784,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8890795111656189,0.4786211848258972,0.3363253772258758,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7768958210945129,0.3151336014270782,0.302347719669342,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6876398921012878,0.215734601020813,0.9901686906814576,284.9305114746094,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2677917480469,284.9288024902344,1.0,0.5831162929534912,1.0,1.0,0.0,1.0,-3.0121068954467773,3.012099504470825,7.29347857486573e-06,2.3260438442230225,0.9278111457824708,0.9278111457824708,0.0,171.3074951171875,177.0,35479.4609375,0.0,2441.970947265625,1.0,281.55548095703125,283.6551208496094,291.3213195800781,293.66778564453125,293.1499938964844,293.1499938964844,281.25,31512.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902359426021576,1.0,0.0,0.0,4.043913841247559,4.043942928314209,1.091181616175163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3701171875,0.0,2062.86279296875,1895.4371337890625,0.0,3425.56787109375,1.0,1.0,0.0,3.0,1.0,0.0
12062580,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.8185752630233765,0.3761549293994903,0.3422175645828247,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.9346288442611694,0.5596795082092285,0.5325934290885925,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.88377445936203,0.4798290133476257,0.3373417854309082,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7706373333930969,0.313786894083023,0.3013169765472412,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.6811927556991577,0.2141737639904022,0.9842973947525024,284.7001647949219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2440795898437,284.6981811523437,1.0,0.5838764309883118,1.0,1.0,0.0,1.0,-2.999096155166626,2.999088764190674,7.230300980154425e-06,2.3158655166625977,0.9225319027900696,0.9225319027900696,0.0,175.4404296875,180.0,36134.4375,0.0,2439.096435546875,1.0,281.2555236816406,283.3951416015625,291.2794494628906,293.66339111328125,293.1499938964844,293.1499938964844,280.95001220703125,31893.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107329845428468,1.0,0.0,0.0,4.042034149169922,4.042063236236572,1.0901675295826865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.02001953125,0.0,2063.46533203125,1895.4371337890625,0.0,3503.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
12062640,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.8185752630233765,0.3761549293994903,0.3422175645828247,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.9346288442611694,0.5596795082092285,0.5325934290885925,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.88377445936203,0.4798290133476257,0.3373417854309082,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7706373333930969,0.313786894083023,0.3013169765472412,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.6811927556991577,0.2141737639904022,0.9842973947525024,284.7001647949219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2440795898437,284.6981811523437,1.0,0.5838764309883118,1.0,1.0,0.0,1.0,-2.999096155166626,2.999088764190674,7.230300980154425e-06,2.3158655166625977,0.9225319027900696,0.9225319027900696,0.0,175.4404296875,180.0,36134.4375,0.0,2439.096435546875,1.0,281.2555236816406,283.3951416015625,291.2794494628906,293.66339111328125,293.1499938964844,293.1499938964844,280.95001220703125,31893.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107329845428468,1.0,0.0,0.0,4.042034149169922,4.042063236236572,1.0901675295826865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.02001953125,0.0,2063.46533203125,1895.4371337890625,0.0,3503.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
12062700,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.8152584433555603,0.3746277689933777,0.340997040271759,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.9304065108299256,0.5581408143043518,0.5313100814819336,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.8814321756362915,0.4803761541843414,0.3378365933895111,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53619384765625,0.767777144908905,0.3130631446838379,0.3007642328739166,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394897460937,0.6781877279281616,0.2133454531431198,0.9811474084854126,284.5342712402344,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.233154296875,284.52496337890625,1.0,0.5841148495674133,1.0,1.0,0.0,1.0,-2.9922306537628174,2.9922235012054443,7.197071681730449e-06,2.310493469238281,0.9181417226791382,0.9181417226791382,0.0,177.32725524902344,180.0,36886.61328125,0.0,2436.075439453125,1.0,280.9917907714844,283.1905822753906,291.2893371582031,293.76959228515625,293.1499938964844,293.1499938964844,280.95001220703125,32193.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176888465881348,1.0,0.0,0.0,4.040554046630859,4.04058313369751,1.089369220608205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.94873046875,0.0,2063.935302734375,1895.4371337890625,0.0,3567.814697265625,1.0,1.0,0.0,3.0,1.0,0.0
12062760,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779968261719,0.8117456436157227,0.3730368316173553,0.3396344780921936,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776306152344,0.9260144233703612,0.5565111637115479,0.529859185218811,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4777526855469,0.8789490461349487,0.4808513820171356,0.3382151424884796,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.7648153305053711,0.3122782111167907,0.3001108765602112,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.675075113773346,0.2124644964933395,0.977637529373169,284.4778137207031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2221984863281,284.475830078125,1.0,0.5842432379722595,1.0,1.0,0.0,1.0,-2.984299659729004,2.984292507171631,7.158812422858318e-06,2.3043012619018555,0.9143824577331544,0.9143824577331544,0.0,179.25257873535156,183.0,36839.77734375,0.0,2431.296630859375,1.0,280.9554138183594,283.1383972167969,291.2440490722656,293.6695861816406,293.1499938964844,293.1499938964844,280.6499938964844,32529.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193474054336548,1.0,0.0,0.0,4.0388898849487305,4.038918972015381,1.088472004084906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.724609375,0.0,2064.458740234375,1895.4371337890625,0.0,3583.134765625,1.0,1.0,0.0,3.0,1.0,0.0
12062820,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549133300781,0.80486661195755,0.369754433631897,0.3369035422801971,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545471191406,0.9177740216255188,0.553088366985321,0.5268862843513489,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8744078278541565,0.4816629886627197,0.3389415740966797,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.7592777609825134,0.3106066584587097,0.298746794462204,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.6691854000091553,0.2106250524520874,0.9703553318977356,284.2547302246094,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2016906738281,284.252685546875,1.0,0.5843145847320557,1.0,1.0,0.0,1.0,-2.967924118041992,2.967916965484619,7.080148861859925e-06,2.291520595550537,0.9032530784606934,0.9032530784606934,0.0,182.8673553466797,186.0,37519.55078125,0.0,2419.64404296875,1.0,280.6555480957031,282.8813781738281,291.2101745605469,293.6773376464844,293.1499938964844,293.1499938964844,280.3500061035156,33471.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280530214309692,1.0,0.0,0.0,4.034214496612549,4.034244060516357,1.0859536132556968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.69775390625,0.0,2065.90087890625,1895.4371337890625,0.0,3663.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
12062880,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549133300781,0.80486661195755,0.369754433631897,0.3369035422801971,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545471191406,0.9177740216255188,0.553088366985321,0.5268862843513489,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8744078278541565,0.4816629886627197,0.3389415740966797,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.7592777609825134,0.3106066584587097,0.298746794462204,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.6691854000091553,0.2106250524520874,0.9703553318977356,284.2547302246094,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2016906738281,284.252685546875,1.0,0.5843145847320557,1.0,1.0,0.0,1.0,-2.967924118041992,2.967916965484619,7.080148861859925e-06,2.291520595550537,0.9032530784606934,0.9032530784606934,0.0,182.8673553466797,186.0,37519.55078125,0.0,2419.64404296875,1.0,280.6555480957031,282.8813781738281,291.2101745605469,293.6773376464844,293.1499938964844,293.1499938964844,280.3500061035156,33471.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280530214309692,1.0,0.0,0.0,4.034214496612549,4.034244060516357,1.0859536132556968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.69775390625,0.0,2065.90087890625,1895.4371337890625,0.0,3663.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
12062940,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330505371094,0.7982272505760193,0.3664346039295196,0.3341409564018249,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326232910156,0.9102353453636168,0.5495491027832031,0.5238028168678284,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0327453613281,0.8702044486999512,0.4822275936603546,0.3394985795021057,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.7541372776031494,0.3088427782058716,0.2972921133041382,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340881347656,0.6636825799942017,0.2087408751249313,0.9628390073776244,284.0328369140625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1822814941406,284.0305480957031,1.0,0.5841574668884277,1.0,1.0,0.0,1.0,-2.950784206390381,2.950777053833008,6.998321623541415e-06,2.278162002563477,0.8896484375,0.8896484375,0.0,186.2254333496093,186.0,38183.25,0.0,2405.383056640625,1.0,280.3565368652344,282.6256103515625,291.1817626953125,293.6923217773437,293.1499938964844,293.1499938964844,280.3500061035156,34736.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936587929725647,1.0,0.0,0.0,4.027902126312256,4.0279316902160645,1.0825577874129522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.3779296875,0.0,2067.78271484375,1895.4371337890625,0.0,3741.374267578125,1.0,1.0,0.0,3.0,1.0,0.0
12063000,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.7979514598846436,0.3663061857223511,0.3340221643447876,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0305480957031,0.9099298119544984,0.549410343170166,0.5236688256263733,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306396484375,0.8700309991836548,0.4822601079940796,0.3395183086395263,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.7539252042770386,0.3087733387947082,0.2972277402877807,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.663455069065094,0.2086649090051651,0.9625121355056764,284.03076171875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1815185546875,284.0286560058594,1.0,0.5841461420059204,1.0,1.0,0.0,1.0,-2.95003342628479,2.950026512145996,6.994742307142587e-06,2.277574062347412,0.889130711555481,0.889130711555481,0.0,186.3634185791016,189.0,38174.03515625,0.0,2404.71533203125,1.0,280.3555603027344,282.6238708496094,291.1776123046875,293.6849060058594,293.1499938964844,293.1499938964844,280.6499938964844,34789.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936521053314209,1.0,0.0,0.0,4.027636528015137,4.027666091918945,1.0824151104316115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.92431640625,0.0,2067.860107421875,1895.4371337890625,0.0,3740.764404296875,1.0,1.0,0.0,3.0,1.0,0.0
12063060,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.7934738397598267,0.3647246658802032,0.3321671485900879,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037353515625,0.9050213098526,0.5476388335227966,0.521514356136322,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037048339844,0.8680271506309509,0.4846814274787903,0.3408606350421905,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035217285156,0.7505447268486023,0.3080728948116302,0.296302318572998,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032165527344,0.659610390663147,0.207560196518898,0.9566884636878968,284.20367431640625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.1787109375,284.204345703125,1.0,0.5841901898384094,1.0,1.0,0.0,1.0,-2.9386990070343018,2.938692092895508,6.940395905985497e-06,2.268516778945923,0.880640983581543,0.880640983581543,0.0,188.7242584228516,192.0,37077.10546875,0.0,2396.06005859375,1.0,280.64459228515625,282.8456420898437,291.0556640625,293.4243469238281,293.1499938964844,293.1499938964844,280.95001220703125,35720.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182409644126892,1.0,0.0,0.0,4.0229597091674805,4.022989273071289,1.0799028586916393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.72021484375,0.0,2069.202880859375,1895.4371337890625,0.0,3572.916259765625,1.0,1.0,0.0,3.0,1.0,0.0
12063120,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.7934738397598267,0.3647246658802032,0.3321671485900879,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037353515625,0.9050213098526,0.5476388335227966,0.521514356136322,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037048339844,0.8680271506309509,0.4846814274787903,0.3408606350421905,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035217285156,0.7505447268486023,0.3080728948116302,0.296302318572998,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032165527344,0.659610390663147,0.207560196518898,0.9566884636878968,284.20367431640625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.1787109375,284.204345703125,1.0,0.5841901898384094,1.0,1.0,0.0,1.0,-2.9386990070343018,2.938692092895508,6.940395905985497e-06,2.268516778945923,0.880640983581543,0.880640983581543,0.0,188.7242584228516,192.0,37077.10546875,0.0,2396.06005859375,1.0,280.64459228515625,282.8456420898437,291.0556640625,293.4243469238281,293.1499938964844,293.1499938964844,280.95001220703125,35720.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182409644126892,1.0,0.0,0.0,4.0229597091674805,4.022989273071289,1.0799028586916393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.72021484375,0.0,2069.202880859375,1895.4371337890625,0.0,3572.916259765625,1.0,1.0,0.0,3.0,1.0,0.0
12063180,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.7919578552246094,0.3646093904972076,0.3318583071231842,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013671875,0.9033383131027222,0.5475450754165649,0.5211596488952637,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.8688317537307739,0.4885766506195068,0.3433952033519745,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.7496395707130432,0.3085455596446991,0.2965615391731262,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.6583004593849182,0.2074870020151138,0.955561101436615,284.4012451171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.1908569335937,284.4024658203125,1.0,0.5851439237594604,1.0,1.0,0.0,1.0,-2.939894437789917,2.939887523651123,6.945617315068375e-06,2.269253253936768,0.8749978542327881,0.8749978542327881,0.0,189.98876953125,195.0,36083.3203125,0.0,2404.56884765625,1.0,280.9443664550781,283.09014892578125,291.02001953125,293.3047180175781,293.1499938964844,293.1499938964844,281.25,36263.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988602757453918,1.0,0.0,0.0,4.014575958251953,4.014605522155762,1.0754065442597494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.04248046875,0.0,2062.329833984375,1895.4371337890625,0.0,3392.957763671875,0.9985310435295104,1.0,0.0,3.0,1.0,0.0
12063240,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.7919578552246094,0.3646093904972076,0.3318583071231842,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013671875,0.9033383131027222,0.5475450754165649,0.5211596488952637,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.8688317537307739,0.4885766506195068,0.3433952033519745,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.7496395707130432,0.3085455596446991,0.2965615391731262,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.6583004593849182,0.2074870020151138,0.955561101436615,284.4012451171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.1908569335937,284.4024658203125,1.0,0.5851439237594604,1.0,1.0,0.0,1.0,-2.939894437789917,2.939887523651123,6.945617315068375e-06,2.269253253936768,0.8749978542327881,0.8749978542327881,0.0,189.98876953125,195.0,36083.3203125,0.0,2404.56884765625,1.0,280.9443664550781,283.09014892578125,291.02001953125,293.3047180175781,293.1499938964844,293.1499938964844,281.25,36263.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988602757453918,1.0,0.0,0.0,4.014575958251953,4.014605522155762,1.0754065442597494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.04248046875,0.0,2062.329833984375,1895.4371337890625,0.0,3392.957763671875,0.9985310435295104,1.0,0.0,3.0,1.0,0.0
12063300,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.7915107607841492,0.3648399710655212,0.331949234008789,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57330322265625,0.9028308987617492,0.5478577017784119,0.5213111639022827,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728454589844,0.869513988494873,0.4908314347267151,0.3448614180088043,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.7494931817054749,0.3090536296367645,0.2969499230384826,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.6580213904380798,0.2077131271362304,0.9562062621116638,284.5722961425781,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.1986999511719,284.5825500488281,1.0,0.585949718952179,1.0,1.0,0.0,1.0,-2.9431867599487305,2.9431798458099365,6.961047347431304e-06,2.271735191345215,0.874130368232727,0.874130368232727,0.0,190.62506103515625,195.0,35350.32421875,0.0,2413.73193359375,1.0,281.2075500488281,283.29791259765625,290.9859619140625,293.1658630371094,293.1499938964844,293.1499938964844,281.25,36305.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876441717147827,1.0,0.0,0.0,4.007563591003418,4.007593154907227,1.071652832251857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.5859375,0.0,2053.213623046875,1895.4371337890625,0.0,3288.169189453125,0.9970870018005372,1.0,0.0,3.0,1.0,0.0
12063360,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.791482150554657,0.3652771711349487,0.3323202431201935,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.9027414917945862,0.5484239459037781,0.521798312664032,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.8705887794494629,0.4933027029037475,0.346556007862091,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.7496952414512634,0.3097462058067322,0.2975637018680572,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.6581178307533264,0.2081150412559509,0.9577879309654236,284.6302795410156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2083435058594,284.6321105957031,1.0,0.5870012640953064,1.0,1.0,0.0,1.0,-2.9488911628723145,2.9488840103149414,6.98794656273094e-06,2.276090383529663,0.8726338148117065,0.8726338148117065,0.0,191.17184448242188,198.0,35345.0859375,0.0,2426.85302734375,1.0,281.2442321777344,283.3521423339844,291.0147399902344,293.2436218261719,293.1499938964844,293.1499938964844,281.54998779296875,36320.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831558227539062,1.0,0.0,0.0,4.001851558685303,4.001881122589111,1.068600226972194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.27294921875,0.0,2045.6510009765625,1895.4371337890625,0.0,3246.148193359375,0.9957837462425232,1.0,0.0,3.0,1.0,0.0
12063420,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7915369868278503,0.3665297925472259,0.3333500325679779,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.902661144733429,0.5500231981277466,0.5231741070747375,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8728040456771851,0.4986673295497894,0.3501937687397003,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.750248908996582,0.3114836513996124,0.2991142570972442,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6585813760757446,0.2092666327953338,0.9625477194786072,284.8726501464844,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2296447753906,284.8744812011719,1.0,0.5896674990653992,1.0,1.0,0.0,1.0,-2.963735580444336,2.963728427886963,7.058365554257762e-06,2.2874996662139893,0.8736451268196106,0.8736451268196106,0.0,192.52667236328125,201.0,34748.91015625,0.0,2460.858154296875,1.0,281.54425048828125,283.6194763183594,291.0171813964844,293.2068786621094,293.1499938964844,293.1499938964844,281.8500061035156,36119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715640902519226,1.0,0.0,0.0,3.996428012847901,3.99645733833313,1.065705646396964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.9970703125,0.0,2036.72802734375,1895.4371337890625,0.0,3137.48193359375,0.994483768939972,1.0,0.0,3.0,1.0,0.0
12063480,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7915369868278503,0.3665297925472259,0.3333500325679779,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.902661144733429,0.5500231981277466,0.5231741070747375,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8728040456771851,0.4986673295497894,0.3501937687397003,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.750248908996582,0.3114836513996124,0.2991142570972442,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6585813760757446,0.2092666327953338,0.9625477194786072,284.8726501464844,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2296447753906,284.8744812011719,1.0,0.5896674990653992,1.0,1.0,0.0,1.0,-2.963735580444336,2.963728427886963,7.058365554257762e-06,2.2874996662139893,0.8736451268196106,0.8736451268196106,0.0,192.52667236328125,201.0,34748.91015625,0.0,2460.858154296875,1.0,281.54425048828125,283.6194763183594,291.0171813964844,293.2068786621094,293.1499938964844,293.1499938964844,281.8500061035156,36119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715640902519226,1.0,0.0,0.0,3.996428012847901,3.99645733833313,1.065705646396964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.9970703125,0.0,2036.72802734375,1895.4371337890625,0.0,3137.48193359375,0.994483768939972,1.0,0.0,3.0,1.0,0.0
12063540,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7917723059654236,0.3681623339653015,0.3347615599632263,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9027247428894044,0.5520899891853333,0.5250422954559326,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8751394152641296,0.5044636130332947,0.3541633188724518,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7509888410568237,0.3135804235935211,0.3010443747043609,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6593518853187561,0.2107755690813064,0.9690987467765808,285.1131286621094,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2523803710937,285.1148376464844,1.0,0.5929933786392212,1.0,1.0,0.0,1.0,-2.982641220092773,2.9826340675354004,7.1487061177322175e-06,2.302093029022217,0.8778526782989502,0.8778526782989502,0.0,194.17840576171875,204.0,34195.62109375,0.0,2504.216064453125,1.0,281.84423828125,283.88330078125,291.0173034667969,293.1730651855469,293.1499938964844,293.1499938964844,282.1499938964844,35797.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625022172927856,1.0,0.0,0.0,4.002978801727295,4.003008365631104,1.0692023124647676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.4267578125,0.0,2042.8726806640625,1895.4371337890625,0.0,3052.474609375,0.9957643151283264,1.0,0.0,3.0,1.0,0.0
12063600,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7917723059654236,0.3681623339653015,0.3347615599632263,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9027247428894044,0.5520899891853333,0.5250422954559326,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8751394152641296,0.5044636130332947,0.3541633188724518,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7509888410568237,0.3135804235935211,0.3010443747043609,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6593518853187561,0.2107755690813064,0.9690987467765808,285.1131286621094,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2523803710937,285.1148376464844,1.0,0.5929933786392212,1.0,1.0,0.0,1.0,-2.982641220092773,2.9826340675354004,7.1487061177322175e-06,2.302093029022217,0.8778526782989502,0.8778526782989502,0.0,194.17840576171875,204.0,34195.62109375,0.0,2504.216064453125,1.0,281.84423828125,283.88330078125,291.0173034667969,293.1730651855469,293.1499938964844,293.1499938964844,282.1499938964844,35797.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625022172927856,1.0,0.0,0.0,4.002978801727295,4.003008365631104,1.0692023124647676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.4267578125,0.0,2042.8726806640625,1895.4371337890625,0.0,3052.474609375,0.9957643151283264,1.0,0.0,3.0,1.0,0.0
12063660,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.7920679450035095,0.3700804412364959,0.33645099401474,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.902810037136078,0.5545024275779724,0.5272632837295532,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.8774838447570801,0.5105950832366943,0.3583825826644897,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.7517970204353333,0.3159406185150146,0.3032473921775818,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.6602775454521179,0.2125411480665207,0.9769251346588136,285.3497619628906,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2755126953125,285.35125732421875,1.0,0.5968339443206787,1.0,1.0,0.0,1.0,-3.004467487335205,3.004460096359253,7.253787771333009e-06,2.3189706802368164,0.8851941823959351,0.8851941823959351,0.0,196.11886596679688,207.0,33667.40234375,0.0,2555.03515625,1.0,282.1443176269531,284.1419982910156,291.0150756835937,293.138671875,293.1499938964844,293.1499938964844,282.45001220703125,35425.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854600191116333,1.0,0.0,0.0,4.023320198059082,4.023349761962891,1.0800963536894417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.27880859375,0.0,2067.2578125,1895.4371337890625,0.0,2978.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
12063720,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.7920679450035095,0.3700804412364959,0.33645099401474,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.902810037136078,0.5545024275779724,0.5272632837295532,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.8774838447570801,0.5105950832366943,0.3583825826644897,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.7517970204353333,0.3159406185150146,0.3032473921775818,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.6602775454521179,0.2125411480665207,0.9769251346588136,285.3497619628906,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2755126953125,285.35125732421875,1.0,0.5968339443206787,1.0,1.0,0.0,1.0,-3.004467487335205,3.004460096359253,7.253787771333009e-06,2.3189706802368164,0.8851941823959351,0.8851941823959351,0.0,196.11886596679688,207.0,33667.40234375,0.0,2555.03515625,1.0,282.1443176269531,284.1419982910156,291.0150756835937,293.138671875,293.1499938964844,293.1499938964844,282.45001220703125,35425.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854600191116333,1.0,0.0,0.0,4.023320198059082,4.023349761962891,1.0800963536894417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.27880859375,0.0,2067.2578125,1895.4371337890625,0.0,2978.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
12063780,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.7924420237541199,0.3722625970840454,0.3383779525756836,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.9029428958892822,0.5572278499603271,0.5297807455062866,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.8798626661300659,0.5170394778251648,0.3628192245960235,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.7526771426200867,0.3185297548770904,0.30567267537117,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.6613330841064453,0.2145177274942398,0.9857450723648072,285.58953857421875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2986755371094,285.5912780761719,1.0,0.6010808348655701,1.0,1.0,0.0,1.0,-3.028659582138061,3.0286521911621094,7.37117579774349e-06,2.337686538696289,0.895745038986206,0.895745038986206,0.0,198.27688598632807,210.0,33116.07421875,0.0,2612.148193359375,1.0,282.4444274902344,284.4058837890625,291.0111083984375,293.1011047363281,293.1499938964844,293.1499938964844,282.75,34416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846989631652832,1.0,0.0,0.0,4.0295000076293945,4.029529094696045,1.0834168051587767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.056640625,0.0,2067.3134765625,1895.4371337890625,0.0,2907.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
12063840,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.7924420237541199,0.3722625970840454,0.3383779525756836,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.9029428958892822,0.5572278499603271,0.5297807455062866,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.8798626661300659,0.5170394778251648,0.3628192245960235,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.7526771426200867,0.3185297548770904,0.30567267537117,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.6613330841064453,0.2145177274942398,0.9857450723648072,285.58953857421875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2986755371094,285.5912780761719,1.0,0.6010808348655701,1.0,1.0,0.0,1.0,-3.028659582138061,3.0286521911621094,7.37117579774349e-06,2.337686538696289,0.895745038986206,0.895745038986206,0.0,198.27688598632807,210.0,33116.07421875,0.0,2612.148193359375,1.0,282.4444274902344,284.4058837890625,291.0111083984375,293.1011047363281,293.1499938964844,293.1499938964844,282.75,34416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846989631652832,1.0,0.0,0.0,4.0295000076293945,4.029529094696045,1.0834168051587767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.056640625,0.0,2067.3134765625,1895.4371337890625,0.0,2907.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
12063900,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.7925696969032288,0.3734455704689026,0.3393737375736236,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.9029434323310852,0.5586981177330017,0.5310912132263184,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.8809780478477478,0.5203742384910583,0.3650721907615661,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.753076434135437,0.3199003934860229,0.3069320917129516,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.6618416905403137,0.2155728340148925,0.9903920292854308,285.7728576660156,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.31011962890625,285.7827453613281,1.0,0.6033214330673218,1.0,1.0,0.0,1.0,-3.0412395000457764,3.041232109069824,7.432597612933023e-06,2.3474221229553223,0.9030211567878724,0.9030211567878724,0.0,199.4657440185547,210.0,32520.568359375,0.0,2642.50634765625,1.0,282.7079772949219,284.6177062988281,290.978271484375,292.9794616699219,293.1499938964844,293.1499938964844,282.75,33792.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401790261268616,1.0,0.0,0.0,4.032617568969727,4.032647132873535,1.0850940270756837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.5478515625,0.0,2066.384033203125,1895.4371337890625,0.0,2843.3876953125,1.0,1.0,0.0,3.0,1.0,0.0
12063960,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.7929919958114624,0.3747199475765228,0.3405521512031555,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.9032330513000488,0.5602790713310242,0.5326038599014282,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.8823788166046143,0.5238077640533447,0.3674807250499725,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.7537063360214233,0.3213493525981903,0.3083164989948272,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.6625754833221436,0.2166966646909713,0.9954857230186462,285.829833984375,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.32208251953125,285.8315124511719,1.0,0.6056749224662781,1.0,1.0,0.0,1.0,-3.055156707763672,3.05514931678772,7.500843821617309e-06,2.35819149017334,0.909510374069214,0.909510374069214,0.0,200.56027221679688,213.0,32563.720703125,0.0,2675.194580078125,1.0,282.7445373535156,284.6703491210937,291.0072631835937,293.0632019042969,293.1499938964844,293.1499938964844,282.45001220703125,33168.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839184045791626,1.0,0.0,0.0,4.0357208251953125,4.035749912261963,1.0867645414691651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.66845703125,0.0,2065.44091796875,1895.4371337890625,0.0,2834.0927734375,1.0,1.0,0.0,3.0,1.0,0.0
12064020,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.791015088558197,0.3750197887420654,0.3415700495243072,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.9009842872619628,0.5610991716384888,0.5342074036598206,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8823424577713013,0.5283626317977905,0.3712245523929596,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.7527506351470947,0.3228326141834259,0.3102746605873108,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.6619659662246704,0.2179094851016998,1.003066897392273,285.6180725097656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.3222961425781,285.6168212890625,1.0,0.6100640296936035,1.0,1.0,0.0,1.0,-3.074296236038208,3.0742886066436768,7.595805072924122e-06,2.3732521533966064,0.91664057970047,0.91664057970047,0.0,204.2310485839844,216.0,33356.546875,0.0,2731.90966796875,1.0,282.455322265625,284.4314270019531,291.1074523925781,293.2861633300781,293.1499938964844,293.1499938964844,282.1499938964844,32505.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606448173522949,1.0,0.0,0.0,4.039008140563965,4.039037227630615,1.0885356687140302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.6396484375,0.0,2064.421630859375,1895.4371337890625,0.0,3035.052734375,1.0,1.0,0.0,3.0,1.0,0.0
12064080,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.791015088558197,0.3750197887420654,0.3415700495243072,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.9009842872619628,0.5610991716384888,0.5342074036598206,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8823424577713013,0.5283626317977905,0.3712245523929596,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.7527506351470947,0.3228326141834259,0.3102746605873108,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.6619659662246704,0.2179094851016998,1.003066897392273,285.6180725097656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.3222961425781,285.6168212890625,1.0,0.6100640296936035,1.0,1.0,0.0,1.0,-3.074296236038208,3.0742886066436768,7.595805072924122e-06,2.3732521533966064,0.91664057970047,0.91664057970047,0.0,204.2310485839844,216.0,33356.546875,0.0,2731.90966796875,1.0,282.455322265625,284.4314270019531,291.1074523925781,293.2861633300781,293.1499938964844,293.1499938964844,282.1499938964844,32505.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606448173522949,1.0,0.0,0.0,4.039008140563965,4.039037227630615,1.0885356687140302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.6396484375,0.0,2064.421630859375,1895.4371337890625,0.0,3035.052734375,1.0,1.0,0.0,3.0,1.0,0.0
12064140,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.7857611179351807,0.3735295236110687,0.340735375881195,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.8953720331192017,0.5597700476646423,0.5335709452629089,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8790890574455261,0.5311029553413391,0.3735117316246032,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.7490592002868652,0.3228705823421478,0.3107964694499969,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.6585953235626221,0.217899203300476,1.0051759481430054,285.38043212890625,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.3058776855469,285.3787841796875,1.0,0.6133650541305542,1.0,1.0,0.0,1.0,-3.078453302383423,3.078445672988892,7.616758011863567e-06,2.376627206802368,0.9203711748123168,0.9203711748123168,0.0,209.3083038330078,219.0,34018.55859375,0.0,2766.781494140625,1.0,282.155517578125,284.1703491210937,291.10601806640625,293.3503723144531,293.1499938964844,293.1499938964844,281.8500061035156,32161.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801751136779785,1.0,0.0,0.0,4.040709495544434,4.040738582611084,1.089453007807606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.77978515625,0.0,2063.88623046875,1895.4371337890625,0.0,3218.221923828125,1.0,1.0,0.0,3.0,1.0,0.0
12064200,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.7857611179351807,0.3735295236110687,0.340735375881195,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.8953720331192017,0.5597700476646423,0.5335709452629089,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8790890574455261,0.5311029553413391,0.3735117316246032,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.7490592002868652,0.3228705823421478,0.3107964694499969,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.6585953235626221,0.217899203300476,1.0051759481430054,285.38043212890625,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.3058776855469,285.3787841796875,1.0,0.6133650541305542,1.0,1.0,0.0,1.0,-3.078453302383423,3.078445672988892,7.616758011863567e-06,2.376627206802368,0.9203711748123168,0.9203711748123168,0.0,209.3083038330078,219.0,34018.55859375,0.0,2766.781494140625,1.0,282.155517578125,284.1703491210937,291.10601806640625,293.3503723144531,293.1499938964844,293.1499938964844,281.8500061035156,32161.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801751136779785,1.0,0.0,0.0,4.040709495544434,4.040738582611084,1.089453007807606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.77978515625,0.0,2063.88623046875,1895.4371337890625,0.0,3218.221923828125,1.0,1.0,0.0,3.0,1.0,0.0
12064260,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7796013355255127,0.3711970746517181,0.3390131592750549,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8887994289398193,0.5573129057884216,0.5317075848579407,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8749883770942688,0.5329413414001465,0.3750766217708587,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.744514524936676,0.3220635950565338,0.3104232549667358,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6541930437088013,0.2170855700969696,1.0033464431762695,285.13543701171875,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.2840881347656,285.1335144042969,1.0,0.6155802011489868,1.0,1.0,0.0,1.0,-3.0733835697174072,3.073375940322876,7.591865141876042e-06,2.372785806655884,0.9207810163497924,0.9207810163497924,0.0,214.4705352783203,222.0,34584.48828125,0.0,2783.77783203125,1.0,281.8554992675781,283.9039001464844,291.0807189941406,293.3639831542969,293.1499938964844,293.1499938964844,281.54998779296875,32093.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930939435958862,1.0,0.0,0.0,4.041046142578125,4.041075229644775,1.0896345656874471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.5771484375,0.0,2063.779541015625,1895.4371337890625,0.0,3339.129638671875,1.0,1.0,0.0,3.0,1.0,0.0
12064320,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7796013355255127,0.3711970746517181,0.3390131592750549,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8887994289398193,0.5573129057884216,0.5317075848579407,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8749883770942688,0.5329413414001465,0.3750766217708587,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.744514524936676,0.3220635950565338,0.3104232549667358,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6541930437088013,0.2170855700969696,1.0033464431762695,285.13543701171875,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.2840881347656,285.1335144042969,1.0,0.6155802011489868,1.0,1.0,0.0,1.0,-3.0733835697174072,3.073375940322876,7.591865141876042e-06,2.372785806655884,0.9207810163497924,0.9207810163497924,0.0,214.4705352783203,222.0,34584.48828125,0.0,2783.77783203125,1.0,281.8554992675781,283.9039001464844,291.0807189941406,293.3639831542969,293.1499938964844,293.1499938964844,281.54998779296875,32093.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930939435958862,1.0,0.0,0.0,4.041046142578125,4.041075229644775,1.0896345656874471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.5771484375,0.0,2063.779541015625,1895.4371337890625,0.0,3339.129638671875,1.0,1.0,0.0,3.0,1.0,0.0
