time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064380,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7733728885650635,0.3683614730834961,0.3367823660373688,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8821673393249512,0.5541755557060242,0.529123067855835,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8708502650260925,0.5341951847076416,0.3761937618255615,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7398452758789062,0.3207234442234039,0.3094848096370697,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6495139598846436,0.2157443463802337,0.9988694787025452,284.8855895996094,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.26055908203125,284.88348388671875,1.0,0.6168997883796692,1.0,1.0,0.0,1.0,-3.062432289123535,3.062424898147583,7.537905275967205e-06,2.3643507957458496,0.9178258776664734,0.9178258776664734,0.0,219.2923889160156,225.0,35082.2421875,0.0,2787.22216796875,1.0,281.5555114746094,283.6340026855469,291.0634765625,293.3756408691406,293.1499938964844,293.1499938964844,281.25,32299.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014775156974792,1.0,0.0,0.0,4.040027141571045,4.040056228637695,1.0890851172007388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.43896484375,0.0,2064.1015625,1895.4371337890625,0.0,3417.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
12064440,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7733728885650635,0.3683614730834961,0.3367823660373688,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8821673393249512,0.5541755557060242,0.529123067855835,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8708502650260925,0.5341951847076416,0.3761937618255615,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7398452758789062,0.3207234442234039,0.3094848096370697,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6495139598846436,0.2157443463802337,0.9988694787025452,284.8855895996094,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.26055908203125,284.88348388671875,1.0,0.6168997883796692,1.0,1.0,0.0,1.0,-3.062432289123535,3.062424898147583,7.537905275967205e-06,2.3643507957458496,0.9178258776664734,0.9178258776664734,0.0,219.2923889160156,225.0,35082.2421875,0.0,2787.22216796875,1.0,281.5555114746094,283.6340026855469,291.0634765625,293.3756408691406,293.1499938964844,293.1499938964844,281.25,32299.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014775156974792,1.0,0.0,0.0,4.040027141571045,4.040056228637695,1.0890851172007388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.43896484375,0.0,2064.1015625,1895.4371337890625,0.0,3417.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
12064500,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.7704192996025085,0.3668148219585418,0.3355889916419983,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.8790209889411926,0.5524327158927917,0.52769935131073,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8689459562301636,0.5346586108207703,0.3766747415065765,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.7376163601875305,0.3199179470539093,0.3088981807231903,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.6472373008728027,0.2149413526058197,0.9960264563560486,284.6959228515625,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2488708496094,284.6856689453125,1.0,0.6173033714294434,1.0,1.0,0.0,1.0,-3.0557432174682617,3.0557358264923096,7.505003850383218e-06,2.3591830730438232,0.914277732372284,0.914277732372284,0.0,221.4929656982422,225.0,35631.921875,0.0,2785.41845703125,1.0,281.2918395996094,283.4183959960937,291.0882263183594,293.48797607421875,293.1499938964844,293.1499938964844,281.25,32531.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075036644935608,1.0,0.0,0.0,4.038880348205566,4.038909435272217,1.0884667744903709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.53271484375,0.0,2064.461669921875,1895.4371337890625,0.0,3473.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12064560,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.7672901153564453,0.3651626110076904,0.3341950178146362,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.8757100105285645,0.5505534410476685,0.5260396003723145,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.8668622374534607,0.5349985361099243,0.3769751191139221,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.7352473139762878,0.319008469581604,0.3081547915935516,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6448200941085815,0.2140417248010635,0.9925743341445924,284.6321105957031,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2361755371094,284.6298522949219,1.0,0.6175231337547302,1.0,1.0,0.0,1.0,-3.047390937805176,3.047383546829224,7.464012014679611e-06,2.3527257442474365,0.9114671349525452,0.9114671349525452,0.0,223.72206115722656,228.0,35527.08203125,0.0,2780.466552734375,1.0,281.25543212890625,283.36163330078125,291.0575561523437,293.3953857421875,293.1499938964844,293.1499938964844,280.95001220703125,32799.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076039791107178,1.0,0.0,0.0,4.037552833557129,4.037581920623779,1.0877515705942642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.884765625,0.0,2064.875244140625,1895.4371337890625,0.0,3474.354248046875,1.0,1.0,0.0,3.0,1.0,0.0
12064620,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7615293860435486,0.361838161945343,0.3314158022403717,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8696184754371643,0.5467620491981506,0.5226933360099792,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8631795048713684,0.5356025099754333,0.3775537312030792,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.7308513522148132,0.3171094059944153,0.3065842092037201,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.64029461145401,0.2121563702821731,0.9851664304733276,284.4100952148437,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2112121582031,284.4082336425781,1.0,0.6176472902297974,1.0,1.0,0.0,1.0,-3.0299301147460938,3.0299227237701416,7.378600912488764e-06,2.339193344116211,0.9023910164833068,0.9023910164833068,0.0,227.73292541503903,231.0,36199.51171875,0.0,2766.791748046875,1.0,280.95556640625,283.10308837890625,291.0627746582031,293.4362487792969,293.1499938964844,293.1499938964844,280.6499938964844,33575.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913413405418396,1.0,0.0,0.0,4.033697128295898,4.033726215362549,1.0856749668164412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.66015625,0.0,2066.05810546875,1895.4371337890625,0.0,3528.25390625,1.0,1.0,0.0,3.0,1.0,0.0
12064680,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7615293860435486,0.361838161945343,0.3314158022403717,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8696184754371643,0.5467620491981506,0.5226933360099792,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8631795048713684,0.5356025099754333,0.3775537312030792,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.7308513522148132,0.3171094059944153,0.3065842092037201,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.64029461145401,0.2121563702821731,0.9851664304733276,284.4100952148437,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2112121582031,284.4082336425781,1.0,0.6176472902297974,1.0,1.0,0.0,1.0,-3.0299301147460938,3.0299227237701416,7.378600912488764e-06,2.339193344116211,0.9023910164833068,0.9023910164833068,0.0,227.73292541503903,231.0,36199.51171875,0.0,2766.791748046875,1.0,280.95556640625,283.10308837890625,291.0627746582031,293.4362487792969,293.1499938964844,293.1499938964844,280.6499938964844,33575.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913413405418396,1.0,0.0,0.0,4.033697128295898,4.033726215362549,1.0856749668164412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.66015625,0.0,2066.05810546875,1895.4371337890625,0.0,3528.25390625,1.0,1.0,0.0,3.0,1.0,0.0
12064740,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394104003906,0.7587071657180786,0.3600387871265411,0.3299581110477447,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377624511719,0.8666351437568665,0.544700026512146,0.5209225416183472,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378234863281,0.8614572882652283,0.535873532295227,0.3778718411922455,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401123046875,0.7286770343780518,0.3160572946071625,0.3057288527488708,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430725097656,0.6380469799041748,0.2111179679632187,0.9810905456542968,284.2384948730469,284.95001220703125,296.04669189453125,288.0521850585937,296.0478210449219,297.1989440917969,284.23052978515625,1.0,0.6175950169563293,1.0,1.0,0.0,1.0,-3.020504236221313,3.0204968452453613,7.332695076911477e-06,2.331887006759644,0.8956616520881653,0.8956616520881653,0.0,229.6654052734375,231.0,36938.16796875,0.0,2758.243408203125,1.0,280.6863708496094,282.89111328125,291.09649658203125,293.5609130859375,293.1499938964844,293.1499938964844,280.6499938964844,34148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919707179069519,1.0,0.0,0.0,4.03084135055542,4.0308709144592285,1.0841383755177958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.99365234375,0.0,2066.915771484375,1895.4371337890625,0.0,3586.455810546875,1.0,1.0,0.0,3.0,1.0,0.0
12064800,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19171142578125,0.7561635971069336,0.3584475517272949,0.3285776078701019,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.8639593124389648,0.5428656935691833,0.5192552208900452,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8598536252975464,0.536064624786377,0.3780360519886017,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.7267042398452759,0.3151072561740875,0.3049031496047973,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.63603276014328,0.2101870328187942,0.9772789478302002,284.1914978027344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1884155273437,284.18963623046875,1.0,0.6174671053886414,1.0,1.0,0.0,1.0,-3.011463165283203,3.011455774307251,7.288794222404249e-06,2.3248775005340576,0.890449047088623,0.890449047088623,0.0,231.37423706054688,234.0,36873.91796875,0.0,2749.329833984375,1.0,280.65545654296875,282.84600830078125,291.0741271972656,293.4888000488281,293.1499938964844,293.1499938964844,280.95001220703125,34685.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202420711517334,1.0,0.0,0.0,4.028156757354736,4.028186321258545,1.082694666365569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.48828125,0.0,2067.708251953125,1895.4371337890625,0.0,3591.39208984375,1.0,1.0,0.0,3.0,1.0,0.0
12064860,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.7527786493301392,0.3569123744964599,0.3267723619937897,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8602776527404785,0.5408421158790588,0.5168828368186951,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8584995865821838,0.5385306477546692,0.3793747127056122,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.7240599989891052,0.3142859637737274,0.3038547337055206,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660583496094,0.6331892013549805,0.2091046422719955,0.9715316891670228,284.3665466308594,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.1861877441406,284.3672790527344,1.0,0.6174832582473755,1.0,1.0,0.0,1.0,-2.9998648166656494,2.9998576641082764,7.232188636407955e-06,2.31567907333374,0.8841487169265747,0.8841487169265747,0.0,233.7771148681641,237.0,35758.21875,0.0,2739.03466796875,1.0,280.9446105957031,283.066162109375,290.9872436523437,293.26531982421875,293.1499938964844,293.1499938964844,281.25,35377.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900092363357544,1.0,0.0,0.0,4.024684906005859,4.02471399307251,1.0808290653585573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.16259765625,0.0,2068.71240234375,1895.4371337890625,0.0,3404.4453125,1.0,1.0,0.0,3.0,1.0,0.0
12064920,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.7527786493301392,0.3569123744964599,0.3267723619937897,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8602776527404785,0.5408421158790588,0.5168828368186951,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8584995865821838,0.5385306477546692,0.3793747127056122,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.7240599989891052,0.3142859637737274,0.3038547337055206,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660583496094,0.6331892013549805,0.2091046422719955,0.9715316891670228,284.3665466308594,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.1861877441406,284.3672790527344,1.0,0.6174832582473755,1.0,1.0,0.0,1.0,-2.9998648166656494,2.9998576641082764,7.232188636407955e-06,2.31567907333374,0.8841487169265747,0.8841487169265747,0.0,233.7771148681641,237.0,35758.21875,0.0,2739.03466796875,1.0,280.9446105957031,283.066162109375,290.9872436523437,293.26531982421875,293.1499938964844,293.1499938964844,281.25,35377.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900092363357544,1.0,0.0,0.0,4.024684906005859,4.02471399307251,1.0808290653585573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.16259765625,0.0,2068.71240234375,1895.4371337890625,0.0,3404.4453125,1.0,1.0,0.0,3.0,1.0,0.0
12064980,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.7516961097717285,0.3568194210529327,0.3264903426170349,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8589153289794922,0.540444016456604,0.5162562727928162,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8594154119491577,0.5425382256507874,0.3819806277751922,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.7233724594116211,0.3146615922451019,0.3040207922458648,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.6322782635688782,0.2090704888105392,0.9705736041069032,284.56329345703125,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.1994934082031,284.5643615722656,1.0,0.6183963418006897,1.0,1.0,0.0,1.0,-3.000942707061768,3.0009355545043945,7.237082172650844e-06,2.316380500793457,0.8806681036949158,0.8806681036949158,0.0,235.0731506347656,240.0,34739.68359375,0.0,2747.77734375,1.0,281.244384765625,283.3061828613281,290.9842224121094,293.17828369140625,293.1499938964844,293.1499938964844,281.54998779296875,35785.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787998557090759,1.0,0.0,0.0,4.022631645202637,4.022661209106445,1.079726530406333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.88232421875,0.0,2069.29541015625,1895.4371337890625,0.0,3205.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
12065040,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.7516961097717285,0.3568194210529327,0.3264903426170349,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8589153289794922,0.540444016456604,0.5162562727928162,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8594154119491577,0.5425382256507874,0.3819806277751922,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.7233724594116211,0.3146615922451019,0.3040207922458648,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.6322782635688782,0.2090704888105392,0.9705736041069032,284.56329345703125,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.1994934082031,284.5643615722656,1.0,0.6183963418006897,1.0,1.0,0.0,1.0,-3.000942707061768,3.0009355545043945,7.237082172650844e-06,2.316380500793457,0.8806681036949158,0.8806681036949158,0.0,235.0731506347656,240.0,34739.68359375,0.0,2747.77734375,1.0,281.244384765625,283.3061828613281,290.9842224121094,293.17828369140625,293.1499938964844,293.1499938964844,281.54998779296875,35785.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787998557090759,1.0,0.0,0.0,4.022631645202637,4.022661209106445,1.079726530406333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.88232421875,0.0,2069.29541015625,1895.4371337890625,0.0,3205.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
12065100,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7513892650604248,0.3570227921009063,0.3265809118747711,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8584732413291931,0.540550172328949,0.5162456631660461,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8600826859474182,0.5448178052902222,0.3834746181964874,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.7232754826545715,0.3151040971279144,0.3043602406978607,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.6321200132369995,0.2093047797679901,0.97130024433136,284.71795654296875,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2083740234375,284.726318359375,1.0,0.6191702485084534,1.0,1.0,0.0,1.0,-3.004112958908081,3.004105806350708,7.252307113958523e-06,2.318795919418335,0.8806267976760864,0.8806267976760864,0.0,235.7416229248047,240.0,33858.9765625,0.0,2757.39453125,1.0,281.5078125,283.50341796875,290.9647827148437,293.0524597167969,293.1499938964844,293.1499938964844,281.54998779296875,35861.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666530251502991,1.0,0.0,0.0,4.022251605987549,4.022281169891357,1.0795225762194605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.8701171875,0.0,2069.402587890625,1895.4371337890625,0.0,3091.412841796875,1.0,1.0,0.0,3.0,1.0,0.0
12065160,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.7513309717178345,0.3573646545410156,0.3268931806087494,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8582718968391418,0.5408229827880859,0.516494870185852,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8609904050827026,0.5472481846809387,0.385163813829422,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7234000563621521,0.315689206123352,0.3048934042453766,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.6322000026702881,0.209683209657669,0.9728561639785768,284.764404296875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2186584472656,284.7655944824219,1.0,0.6201642751693726,1.0,1.0,0.0,1.0,-3.009327411651612,3.009320020675659,7.277460554178106e-06,2.3228015899658203,0.8799006938934326,0.8799006938934326,0.0,236.3706817626953,243.0,33782.34765625,0.0,2770.833251953125,1.0,281.54449462890625,283.5495910644531,291.0061340332031,293.13690185546875,293.1499938964844,293.1499938964844,281.8500061035156,35906.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610501885414124,1.0,0.0,0.0,4.022022247314453,4.022051811218262,1.079399453374208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.48876953125,0.0,2069.467041015625,1895.4371337890625,0.0,3038.8544921875,1.0,1.0,0.0,3.0,1.0,0.0
12065220,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7512281537055969,0.3583536446094513,0.3277167975902557,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8578650951385498,0.5417447090148926,0.517268717288971,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8627703785896301,0.5524701476097107,0.3887184858322143,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.723710834980011,0.317154586315155,0.3062142729759216,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6325204968452454,0.2107382267713546,0.9773009419441224,284.9805603027344,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.23907470703125,284.981689453125,1.0,0.6226311326026917,1.0,1.0,0.0,1.0,-3.0224475860595703,3.022440195083618,7.3410178629274014e-06,2.3329126834869385,0.8821383118629456,0.8821383118629456,0.0,237.9365234375,246.0,32959.55078125,0.0,2804.733642578125,1.0,281.8443603515625,283.8002014160156,291.02935791015625,293.109130859375,293.1499938964844,293.1499938964844,282.1499938964844,35705.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465614914894104,1.0,0.0,0.0,4.023038387298584,4.023067951202393,1.0799449228215965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.57861328125,0.0,2069.1806640625,1895.4371337890625,0.0,2903.075927734375,1.0,1.0,0.0,3.0,1.0,0.0
12065280,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7512281537055969,0.3583536446094513,0.3277167975902557,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8578650951385498,0.5417447090148926,0.517268717288971,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8627703785896301,0.5524701476097107,0.3887184858322143,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.723710834980011,0.317154586315155,0.3062142729759216,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6325204968452454,0.2107382267713546,0.9773009419441224,284.9805603027344,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.23907470703125,284.981689453125,1.0,0.6226311326026917,1.0,1.0,0.0,1.0,-3.0224475860595703,3.022440195083618,7.3410178629274014e-06,2.3329126834869385,0.8821383118629456,0.8821383118629456,0.0,237.9365234375,246.0,32959.55078125,0.0,2804.733642578125,1.0,281.8443603515625,283.8002014160156,291.02935791015625,293.109130859375,293.1499938964844,293.1499938964844,282.1499938964844,35705.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465614914894104,1.0,0.0,0.0,4.023038387298584,4.023067951202393,1.0799449228215965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.57861328125,0.0,2069.1806640625,1895.4371337890625,0.0,2903.075927734375,1.0,1.0,0.0,3.0,1.0,0.0
12065340,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7513476610183716,0.359736829996109,0.3289086520671844,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.8576719760894775,0.5431748628616333,0.5185368657112122,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.86472487449646,0.5581554174423218,0.3926062285900116,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7242365479469299,0.3189804255962372,0.3078945875167846,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.633139431476593,0.2121457755565643,0.9834299087524414,285.2074890136719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.26043701171875,285.20867919921875,1.0,0.6256803870201111,1.0,1.0,0.0,1.0,-3.0394625663757324,3.0394551753997803,7.423922852467513e-06,2.34605360031128,0.8875141739845276,0.8875141739845276,0.0,239.738037109375,249.0,32236.587890625,0.0,2847.8818359375,1.0,282.1444091796875,284.05596923828125,291.0486145019531,293.0849609375,293.1499938964844,293.1499938964844,282.45001220703125,35178.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345640897750854,1.0,0.0,0.0,4.0256829261779785,4.025712490081787,1.0813652124852524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.287109375,0.0,2068.426025390625,1895.4371337890625,0.0,2790.972412109375,1.0,1.0,0.0,3.0,1.0,0.0
12065400,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7513476610183716,0.359736829996109,0.3289086520671844,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.8576719760894775,0.5431748628616333,0.5185368657112122,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.86472487449646,0.5581554174423218,0.3926062285900116,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7242365479469299,0.3189804255962372,0.3078945875167846,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.633139431476593,0.2121457755565643,0.9834299087524414,285.2074890136719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.26043701171875,285.20867919921875,1.0,0.6256803870201111,1.0,1.0,0.0,1.0,-3.0394625663757324,3.0394551753997803,7.423922852467513e-06,2.34605360031128,0.8875141739845276,0.8875141739845276,0.0,239.738037109375,249.0,32236.587890625,0.0,2847.8818359375,1.0,282.1444091796875,284.05596923828125,291.0486145019531,293.0849609375,293.1499938964844,293.1499938964844,282.45001220703125,35178.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345640897750854,1.0,0.0,0.0,4.0256829261779785,4.025712490081787,1.0813652124852524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.287109375,0.0,2068.426025390625,1895.4371337890625,0.0,2790.972412109375,1.0,1.0,0.0,3.0,1.0,0.0
12065460,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.7516210675239563,0.3614241480827331,0.3303929269313812,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.8576217889785767,0.5449901223182678,0.5201951861381531,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.8667907118797302,0.5642058253288269,0.3967630863189697,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.7249078154563904,0.3210857212543487,0.3098584115505218,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.633969247341156,0.2138245105743408,0.9908726811408995,285.4352722167969,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2825012207031,285.4364929199219,1.0,0.6292052865028381,1.0,1.0,0.0,1.0,-3.059543371200561,3.0595359802246094,7.52241066948045e-06,2.3615825176239014,0.8959343433380127,0.8959343433380127,0.0,241.7609405517578,252.0,31531.59765625,0.0,2898.791259765625,1.0,282.4444274902344,284.3122253417969,291.0616760253906,293.0565490722656,293.1499938964844,293.1499938964844,282.75,34370.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239265084266663,1.0,0.0,0.0,4.029731273651123,4.029760837554932,1.083541292246082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.197265625,0.0,2067.2451171875,1895.4371337890625,0.0,2691.983642578125,1.0,1.0,0.0,3.0,1.0,0.0
12065520,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.7516210675239563,0.3614241480827331,0.3303929269313812,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.8576217889785767,0.5449901223182678,0.5201951861381531,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.8667907118797302,0.5642058253288269,0.3967630863189697,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.7249078154563904,0.3210857212543487,0.3098584115505218,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.633969247341156,0.2138245105743408,0.9908726811408995,285.4352722167969,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2825012207031,285.4364929199219,1.0,0.6292052865028381,1.0,1.0,0.0,1.0,-3.059543371200561,3.0595359802246094,7.52241066948045e-06,2.3615825176239014,0.8959343433380127,0.8959343433380127,0.0,241.7609405517578,252.0,31531.59765625,0.0,2898.791259765625,1.0,282.4444274902344,284.3122253417969,291.0616760253906,293.0565490722656,293.1499938964844,293.1499938964844,282.75,34370.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239265084266663,1.0,0.0,0.0,4.029731273651123,4.029760837554932,1.083541292246082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.197265625,0.0,2067.2451171875,1895.4371337890625,0.0,2691.983642578125,1.0,1.0,0.0,3.0,1.0,0.0
12065580,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7520256042480469,0.3633745014667511,0.3321213126182556,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636657714844,0.8576908707618713,0.5471311807632446,0.5221713781356812,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.8689531683921814,0.5705787539482117,0.4011496305465698,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.7256982326507568,0.3234276473522186,0.3120553195476532,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.6349664330482483,0.2157257944345474,0.9993689060211182,285.66357421875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3048095703125,285.664794921875,1.0,0.6331167817115784,1.0,1.0,0.0,1.0,-3.0821237564086914,3.08211612701416,7.633958375663497e-06,2.3790547847747803,0.9074037671089172,0.9074037671089172,0.0,243.963623046875,255.0,30838.232421875,0.0,2956.3349609375,1.0,282.74444580078125,284.5687866210937,291.0697021484375,293.02349853515625,293.1499938964844,293.1499938964844,282.45001220703125,33330.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137810230255127,1.0,0.0,0.0,4.034916400909424,4.034945964813232,1.0863316219911212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.341796875,0.0,2065.68701171875,1895.4371337890625,0.0,2598.05517578125,1.0,1.0,0.0,3.0,1.0,0.0
12065640,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7520256042480469,0.3633745014667511,0.3321213126182556,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636657714844,0.8576908707618713,0.5471311807632446,0.5221713781356812,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.8689531683921814,0.5705787539482117,0.4011496305465698,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.7256982326507568,0.3234276473522186,0.3120553195476532,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.6349664330482483,0.2157257944345474,0.9993689060211182,285.66357421875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3048095703125,285.664794921875,1.0,0.6331167817115784,1.0,1.0,0.0,1.0,-3.0821237564086914,3.08211612701416,7.633958375663497e-06,2.3790547847747803,0.9074037671089172,0.9074037671089172,0.0,243.963623046875,255.0,30838.232421875,0.0,2956.3349609375,1.0,282.74444580078125,284.5687866210937,291.0697021484375,293.02349853515625,293.1499938964844,293.1499938964844,282.45001220703125,33330.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137810230255127,1.0,0.0,0.0,4.034916400909424,4.034945964813232,1.0863316219911212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.341796875,0.0,2065.68701171875,1895.4371337890625,0.0,2598.05517578125,1.0,1.0,0.0,3.0,1.0,0.0
12065700,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.7518282532691956,0.3636274635791778,0.3327880501747131,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960021972656,0.857327938079834,0.5474823117256165,0.52297043800354,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.8695898652076721,0.5729249119758606,0.4031625092029571,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.7257844805717468,0.3241679072380066,0.3130569756031036,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.6352088451385498,0.2163880616426468,1.0034053325653076,285.49676513671875,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.3078918457031,285.4877014160156,1.0,0.6351097226142883,1.0,1.0,0.0,1.0,-3.092372417449951,3.09236478805542,7.68516656535212e-06,2.387112855911255,0.9094375371932985,0.9094375371932985,0.0,245.41622924804688,255.0,31513.587890625,0.0,2985.068115234375,1.0,282.4904479980469,284.3732604980469,291.1752014160156,293.26885986328125,293.1499938964844,293.1499938964844,282.45001220703125,33071.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826200008392334,1.0,0.0,0.0,4.036202907562256,4.036231994628906,1.087024315893359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.2138671875,0.0,2065.29248046875,1895.4371337890625,0.0,2713.1005859375,1.0,1.0,0.0,3.0,1.0,0.0
12065760,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.7504947185516357,0.363225519657135,0.3327247500419616,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.8558281660079956,0.5470956563949585,0.5229601263999939,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.8690217137336731,0.5745547413825989,0.404529720544815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.7249464392662048,0.3244193792343139,0.3135594129562378,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.6346079111099243,0.2166656255722046,1.005747675895691,285.44207763671875,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3038330078125,285.44049072265625,1.0,0.6368454694747925,1.0,1.0,0.0,1.0,-3.097357273101806,3.0973496437072754,7.71028317103628e-06,2.3910937309265137,0.9121214151382446,0.9121214151382446,0.0,247.5822296142578,258.0,31517.32421875,0.0,3006.810546875,1.0,282.4552001953125,284.32354736328125,291.18243408203125,293.2523193359375,293.1499938964844,293.1499938964844,282.1499938964844,32865.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345112204551697,1.0,0.0,0.0,4.037228107452393,4.037257194519043,1.087576492864173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88232421875,0.0,2064.97607421875,1895.4371337890625,0.0,2790.479248046875,1.0,1.0,0.0,3.0,1.0,0.0
12065820,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7464550733566284,0.3613506257534027,0.331535667181015,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8513939380645752,0.544983446598053,0.5215761065483093,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8664652109146118,0.5766350626945496,0.4063676595687866,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7219845056533813,0.3239637315273285,0.3136184513568878,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.6321346759796143,0.2163887321949005,1.0066664218902588,285.1968688964844,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2865905761719,285.19488525390625,1.0,0.6395230293273926,1.0,1.0,0.0,1.0,-3.09766173362732,3.097653865814209,7.712171282037161e-06,2.3914835453033447,0.9133516550064088,0.9133516550064088,0.0,252.58287048339844,261.0,32086.671875,0.0,3033.85791015625,1.0,282.155517578125,284.0576477050781,291.1861877441406,293.3178405761719,293.1499938964844,293.1499938964844,281.8500061035156,32721.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540233373641968,1.0,0.0,0.0,4.037940502166748,4.037969589233398,1.0879604133151588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.68115234375,0.0,2064.7548828125,1895.4371337890625,0.0,2972.967529296875,1.0,1.0,0.0,3.0,1.0,0.0
12065880,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7464550733566284,0.3613506257534027,0.331535667181015,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8513939380645752,0.544983446598053,0.5215761065483093,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8664652109146118,0.5766350626945496,0.4063676595687866,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7219845056533813,0.3239637315273285,0.3136184513568878,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.6321346759796143,0.2163887321949005,1.0066664218902588,285.1968688964844,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2865905761719,285.19488525390625,1.0,0.6395230293273926,1.0,1.0,0.0,1.0,-3.09766173362732,3.097653865814209,7.712171282037161e-06,2.3914835453033447,0.9133516550064088,0.9133516550064088,0.0,252.58287048339844,261.0,32086.671875,0.0,3033.85791015625,1.0,282.155517578125,284.0576477050781,291.1861877441406,293.3178405761719,293.1499938964844,293.1499938964844,281.8500061035156,32721.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540233373641968,1.0,0.0,0.0,4.037940502166748,4.037969589233398,1.0879604133151588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.68115234375,0.0,2064.7548828125,1895.4371337890625,0.0,2972.967529296875,1.0,1.0,0.0,3.0,1.0,0.0
12065940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7418210506439209,0.3588276505470276,0.329583078622818,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8463243246078491,0.5419568419456482,0.5191097855567932,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8633118867874146,0.5779771208763123,0.4075443148612976,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7182766199111938,0.3227755725383758,0.3128455579280853,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6288564801216125,0.2153981477022171,1.003887176513672,284.9771728515625,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2653503417969,284.9754638671875,1.0,0.6411965489387512,1.0,1.0,0.0,1.0,-3.0894994735717773,3.089491844177246,7.671688763366546e-06,2.385226249694824,0.9118390679359436,0.9118390679359436,0.0,257.5617980957031,249.0,32827.640625,0.0,3043.132568359375,1.0,281.8555603027344,283.801513671875,291.16436767578125,293.3414306640625,293.1499938964844,293.1499938964844,281.54998779296875,32820.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676336407661438,1.0,0.0,0.0,4.037448406219482,4.037477493286133,1.087695295609592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.93603515625,0.0,2064.90771484375,1895.4371337890625,0.0,3100.6123046875,1.0,1.0,0.0,3.0,1.0,0.0
12066000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7418210506439209,0.3588276505470276,0.329583078622818,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8463243246078491,0.5419568419456482,0.5191097855567932,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8633118867874146,0.5779771208763123,0.4075443148612976,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7182766199111938,0.3227755725383758,0.3128455579280853,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6288564801216125,0.2153981477022171,1.003887176513672,284.9771728515625,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2653503417969,284.9754638671875,1.0,0.6411965489387512,1.0,1.0,0.0,1.0,-3.0894994735717773,3.089491844177246,7.671688763366546e-06,2.385226249694824,0.9118390679359436,0.9118390679359436,0.0,257.5617980957031,249.0,32827.640625,0.0,3043.132568359375,1.0,281.8555603027344,283.801513671875,291.16436767578125,293.3414306640625,293.1499938964844,293.1499938964844,281.54998779296875,32820.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676336407661438,1.0,0.0,0.0,4.037448406219482,4.037477493286133,1.087695295609592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.93603515625,0.0,2064.90771484375,1895.4371337890625,0.0,3100.6123046875,1.0,1.0,0.0,3.0,1.0,0.0
12066060,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.741032063961029,0.3560571372509002,0.3270989656448364,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8457894325256348,0.5385473966598511,0.5159285068511963,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8650013208389282,0.5789717435836792,0.408245325088501,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7181766033172607,0.3212401568889618,0.3114088773727417,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.6284928321838379,0.2140421271324157,0.9978657364845276,284.7613830566406,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2425537109375,284.759521484375,1.0,0.6378545761108398,1.0,1.0,0.0,1.0,-3.0745718479156494,3.074564218521118,7.597808689752128e-06,2.3737332820892334,0.9075160026550292,0.9075160026550292,0.0,255.3392333984375,237.0,33563.03515625,-0.0,3000.501708984375,1.0,281.5555419921875,283.5459899902344,291.150634765625,293.37091064453125,293.1499938964844,293.1499938964844,281.25,33166.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783186674118042,1.0,0.0,0.0,4.035731315612793,4.035760402679443,1.0867702258110512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.50830078125,0.0,2065.4375,1895.4371337890625,0.0,3200.822021484375,1.0,1.0,0.0,3.0,1.0,0.0
12066120,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.741032063961029,0.3560571372509002,0.3270989656448364,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8457894325256348,0.5385473966598511,0.5159285068511963,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8650013208389282,0.5789717435836792,0.408245325088501,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7181766033172607,0.3212401568889618,0.3114088773727417,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.6284928321838379,0.2140421271324157,0.9978657364845276,284.7613830566406,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2425537109375,284.759521484375,1.0,0.6378545761108398,1.0,1.0,0.0,1.0,-3.0745718479156494,3.074564218521118,7.597808689752128e-06,2.3737332820892334,0.9075160026550292,0.9075160026550292,0.0,255.3392333984375,237.0,33563.03515625,-0.0,3000.501708984375,1.0,281.5555419921875,283.5459899902344,291.150634765625,293.37091064453125,293.1499938964844,293.1499938964844,281.25,33166.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783186674118042,1.0,0.0,0.0,4.035731315612793,4.035760402679443,1.0867702258110512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.50830078125,0.0,2065.4375,1895.4371337890625,0.0,3200.822021484375,1.0,1.0,0.0,3.0,1.0,0.0
12066180,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.7425658106803894,0.353149950504303,0.3243142366409302,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502624511719,0.8480225801467896,0.5349600315093994,0.5123789310455322,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.8696673512458801,0.5797141790390015,0.408633291721344,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.7202993631362915,0.3195122182369232,0.3095962405204773,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.6299312710762024,0.2125037312507629,0.9900751113891602,284.5503845214844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2192077636719,284.548583984375,1.0,0.6319770812988281,1.0,1.0,0.0,1.0,-3.055880546569824,3.055872917175293,7.5056282184959855e-06,2.3592679500579834,0.9004112482070923,0.9004112482070923,0.0,248.822509765625,225.0,34410.5234375,-0.0,2928.1591796875,1.0,281.2555847167969,283.297607421875,291.1452331542969,293.4134216308594,293.1499938964844,293.1499938964844,280.95001220703125,33781.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881289958953857,1.0,0.0,0.0,4.032670974731445,4.032700538635254,1.0851227898456273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.00732421875,0.0,2066.3681640625,1895.4371337890625,0.0,3292.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
