time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066240,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.7425658106803894,0.353149950504303,0.3243142366409302,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502624511719,0.8480225801467896,0.5349600315093994,0.5123789310455322,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.8696673512458801,0.5797141790390015,0.408633291721344,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.7202993631362915,0.3195122182369232,0.3095962405204773,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.6299312710762024,0.2125037312507629,0.9900751113891602,284.5503845214844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2192077636719,284.548583984375,1.0,0.6319770812988281,1.0,1.0,0.0,1.0,-3.055880546569824,3.055872917175293,7.5056282184959855e-06,2.3592679500579834,0.9004112482070923,0.9004112482070923,0.0,248.822509765625,225.0,34410.5234375,-0.0,2928.1591796875,1.0,281.2555847167969,283.297607421875,291.1452331542969,293.4134216308594,293.1499938964844,293.1499938964844,280.95001220703125,33781.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881289958953857,1.0,0.0,0.0,4.032670974731445,4.032700538635254,1.0851227898456273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.00732421875,0.0,2066.3681640625,1895.4371337890625,0.0,3292.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
12066300,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944702148437,0.7439777851104736,0.3516745865345001,0.3229055106639862,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39263916015625,0.8498933911323547,0.5331259965896606,0.5105702877044678,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923645019531,0.8728296160697937,0.5800201296806335,0.4087954759597778,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39501953125,0.7219486236572266,0.3186104893684387,0.3086350560188293,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982238769531,0.6311493515968323,0.2117059379816055,0.985905945301056,284.393310546875,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.20831298828125,284.3847351074219,1.0,0.6284440159797668,1.0,1.0,0.0,1.0,-3.0460410118103027,3.0460336208343506,7.457308583980193e-06,2.35164475440979,0.8951665759086609,0.8951665759086609,0.0,244.5742645263672,225.0,35308.0859375,-0.0,2886.144287109375,1.0,280.99200439453125,283.1018371582031,291.1733093261719,293.5429077148437,293.1499938964844,293.1499938964844,280.95001220703125,34219.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959320187568665,1.0,0.0,0.0,4.030488014221191,4.030517101287842,1.0839481774382875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.6689453125,0.0,2067.02099609375,1895.4371337890625,0.0,3365.635986328125,1.0,1.0,0.0,3.0,1.0,0.0
12066360,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3405456542969,0.7455250024795532,0.3501498401165008,0.3213624954223633,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401794433594,0.8519583940505981,0.5312228202819824,0.5086068511009216,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401184082031,0.8762003779411316,0.5802298784255981,0.4088091552257538,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.723731517791748,0.3176567256450653,0.3075686395168304,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34130859375,0.6324889063835144,0.2108688950538635,0.9813768267631532,284.34033203125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1971435546875,284.33843994140625,1.0,0.6245989799499512,1.0,1.0,0.0,1.0,-3.035115957260132,3.03510856628418,7.4038453021785244e-06,2.343182325363159,0.8905279636383057,0.8905279636383057,0.0,240.0125274658203,213.0,35280.0859375,-0.0,2840.5859375,1.0,280.9554748535156,283.05145263671875,291.1443176269531,293.4653015136719,293.1499938964844,293.1499938964844,281.25,34703.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984440565109253,1.0,0.0,0.0,4.028068065643311,4.028097629547119,1.0826470315805636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.48291015625,0.0,2067.734130859375,1895.4371337890625,0.0,3389.076171875,1.0,1.0,0.0,3.0,1.0,0.0
12066420,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.7511848211288452,0.3488823175430298,0.3193320035934448,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038146972656,0.8587819933891296,0.5292177796363831,0.505767822265625,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038452148437,0.8858975172042847,0.5826264023780823,0.4097336232662201,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.7294097542762756,0.3169336318969726,0.3061018586158752,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.637101411819458,0.2100840806961059,0.9745259284973145,284.5037841796875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.194580078125,284.5043334960937,1.0,0.6166948080062866,1.0,1.0,0.0,1.0,-3.0203590393066406,3.0203516483306885,7.331463166337926e-06,2.3315505981445312,0.8859679698944092,0.8859679698944092,0.0,228.9578552246093,201.0,33993.875,-0.0,2754.32373046875,1.0,281.2445983886719,283.2611694335937,291.03326416015625,293.2134704589844,293.1499938964844,293.1499938964844,281.54998779296875,35211.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794493079185486,1.0,0.0,0.0,4.025520324707031,4.02554988861084,1.08127801468072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0888671875,0.0,2068.472900390625,1895.4371337890625,0.0,3211.41943359375,1.0,1.0,0.0,3.0,1.0,0.0
12066480,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.7511848211288452,0.3488823175430298,0.3193320035934448,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038146972656,0.8587819933891296,0.5292177796363831,0.505767822265625,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038452148437,0.8858975172042847,0.5826264023780823,0.4097336232662201,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.7294097542762756,0.3169336318969726,0.3061018586158752,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.637101411819458,0.2100840806961059,0.9745259284973145,284.5037841796875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.194580078125,284.5043334960937,1.0,0.6166948080062866,1.0,1.0,0.0,1.0,-3.0203590393066406,3.0203516483306885,7.331463166337926e-06,2.3315505981445312,0.8859679698944092,0.8859679698944092,0.0,228.9578552246093,201.0,33993.875,-0.0,2754.32373046875,1.0,281.2445983886719,283.2611694335937,291.03326416015625,293.2134704589844,293.1499938964844,293.1499938964844,281.54998779296875,35211.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794493079185486,1.0,0.0,0.0,4.025520324707031,4.02554988861084,1.08127801468072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0888671875,0.0,2068.472900390625,1895.4371337890625,0.0,3211.41943359375,1.0,1.0,0.0,3.0,1.0,0.0
12066540,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7602418661117554,0.3489749133586883,0.3187096714973449,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.8692108392715454,0.52873694896698,0.5045346617698669,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.8993521928787231,0.5864869356155396,0.4118417203426361,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.737966775894165,0.3173697590827942,0.3057851493358612,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6445819139480591,0.2103096693754196,0.9721728563308716,284.6869201660156,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.20684814453125,284.6877746582031,1.0,0.6092137694358826,1.0,1.0,0.0,1.0,-3.017443418502808,3.0174360275268555,7.31700401956914e-06,2.329166889190674,0.8840296268463135,0.8840296268463135,0.0,216.24522399902344,189.0,32777.02734375,-0.0,2683.187255859375,1.0,281.5443725585937,283.489013671875,291.0047607421875,293.0892028808594,293.1499938964844,293.1499938964844,281.8500061035156,35448.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569013476371765,1.0,0.0,0.0,4.024329662322998,4.024359226226807,1.080638412531698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.41259765625,0.0,2068.81396484375,1895.4371337890625,0.0,2999.947265625,1.0,1.0,0.0,3.0,1.0,0.0
12066600,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7602418661117554,0.3489749133586883,0.3187096714973449,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.8692108392715454,0.52873694896698,0.5045346617698669,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.8993521928787231,0.5864869356155396,0.4118417203426361,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.737966775894165,0.3173697590827942,0.3057851493358612,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6445819139480591,0.2103096693754196,0.9721728563308716,284.6869201660156,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.20684814453125,284.6877746582031,1.0,0.6092137694358826,1.0,1.0,0.0,1.0,-3.017443418502808,3.0174360275268555,7.31700401956914e-06,2.329166889190674,0.8840296268463135,0.8840296268463135,0.0,216.24522399902344,189.0,32777.02734375,-0.0,2683.187255859375,1.0,281.5443725585937,283.489013671875,291.0047607421875,293.0892028808594,293.1499938964844,293.1499938964844,281.8500061035156,35448.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569013476371765,1.0,0.0,0.0,4.024329662322998,4.024359226226807,1.080638412531698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.41259765625,0.0,2068.81396484375,1895.4371337890625,0.0,2999.947265625,1.0,1.0,0.0,3.0,1.0,0.0
12066660,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7715786695480347,0.3496932983398437,0.3187349438667297,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8821026682853699,0.5290147066116333,0.5041186809539795,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9159872531890868,0.5910411477088928,0.4144996106624603,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7486118674278259,0.3184545636177063,0.306149810552597,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6542735695838928,0.2111727148294448,0.9729179739952089,284.8769836425781,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2248840332031,284.87799072265625,1.0,0.6022895574569702,1.0,1.0,0.0,1.0,-3.0214972496032715,3.02148985862732,7.336540420510573e-06,2.332237958908081,0.8846733570098877,0.8846733570098877,0.0,203.1639099121093,177.0,31676.30078125,-0.0,2623.622802734375,1.0,281.8443603515625,283.7234191894531,291.00555419921875,293.0161437988281,293.1499938964844,293.1499938964844,282.1499938964844,35415.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368623852729797,1.0,0.0,0.0,4.024495124816895,4.024524688720703,1.0807273156387964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.849609375,0.0,2068.7666015625,1895.4371337890625,0.0,2812.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
12066720,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7715786695480347,0.3496932983398437,0.3187349438667297,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8821026682853699,0.5290147066116333,0.5041186809539795,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9159872531890868,0.5910411477088928,0.4144996106624603,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7486118674278259,0.3184545636177063,0.306149810552597,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6542735695838928,0.2111727148294448,0.9729179739952089,284.8769836425781,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2248840332031,284.87799072265625,1.0,0.6022895574569702,1.0,1.0,0.0,1.0,-3.0214972496032715,3.02148985862732,7.336540420510573e-06,2.332237958908081,0.8846733570098877,0.8846733570098877,0.0,203.1639099121093,177.0,31676.30078125,-0.0,2623.622802734375,1.0,281.8443603515625,283.7234191894531,291.00555419921875,293.0161437988281,293.1499938964844,293.1499938964844,282.1499938964844,35415.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368623852729797,1.0,0.0,0.0,4.024495124816895,4.024524688720703,1.0807273156387964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.849609375,0.0,2068.7666015625,1895.4371337890625,0.0,2812.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
12066780,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7849482297897339,0.3508204221725464,0.3191549181938171,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8971562385559082,0.5297827124595642,0.5042031407356262,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9362593293190002,0.5960735082626343,0.4175103604793548,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7613098621368408,0.3199616372585296,0.3069483637809753,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.6660591959953308,0.2124649882316589,0.9757526516914368,285.0736694335937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2455444335937,285.07470703125,1.0,0.5958806872367859,1.0,1.0,0.0,1.0,-3.0300865173339844,3.030079126358032,7.37826530894381e-06,2.338848114013672,0.8880019783973694,0.8880019783973694,0.0,190.1217041015625,165.0,30701.173828125,-0.0,2572.717041015625,1.0,282.1444091796875,283.9648132324219,291.01043701171875,292.9609375,293.1499938964844,293.1499938964844,282.45001220703125,35103.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201696276664734,1.0,0.0,0.0,4.026059627532959,4.026088714599609,1.0815674613695592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.958984375,0.0,2068.317626953125,1895.4371337890625,0.0,2657.140869140625,1.0,1.0,0.0,3.0,1.0,0.0
12066840,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7849482297897339,0.3508204221725464,0.3191549181938171,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8971562385559082,0.5297827124595642,0.5042031407356262,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9362593293190002,0.5960735082626343,0.4175103604793548,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7613098621368408,0.3199616372585296,0.3069483637809753,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.6660591959953308,0.2124649882316589,0.9757526516914368,285.0736694335937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2455444335937,285.07470703125,1.0,0.5958806872367859,1.0,1.0,0.0,1.0,-3.0300865173339844,3.030079126358032,7.37826530894381e-06,2.338848114013672,0.8880019783973694,0.8880019783973694,0.0,190.1217041015625,165.0,30701.173828125,-0.0,2572.717041015625,1.0,282.1444091796875,283.9648132324219,291.01043701171875,292.9609375,293.1499938964844,293.1499938964844,282.45001220703125,35103.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201696276664734,1.0,0.0,0.0,4.026059627532959,4.026088714599609,1.0815674613695592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.958984375,0.0,2068.317626953125,1895.4371337890625,0.0,2657.140869140625,1.0,1.0,0.0,3.0,1.0,0.0
12066900,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.7922840118408203,0.351487934589386,0.319426566362381,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9054185152053832,0.5302914977073669,0.5043330788612366,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.9470057487487792,0.598718523979187,0.4190683960914612,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.7683994174003601,0.320821076631546,0.3074361979961395,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.6726752519607544,0.2132207155227661,0.9776554107666016,285.2266845703125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.25604248046875,285.2347717285156,1.0,0.5928322076797485,1.0,1.0,0.0,1.0,-3.0353145599365234,3.035307168960572,7.403749350487487e-06,2.3428845405578613,0.8913366198539734,0.8913366198539734,0.0,183.7055053710937,165.0,29820.568359375,-0.0,2549.462890625,1.0,282.40789794921875,284.1615295410156,290.979248046875,292.8304138183594,293.1499938964844,293.1499938964844,282.45001220703125,34829.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097940683364868,1.0,0.0,0.0,4.027434825897217,4.027464389801025,1.0823066531884251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.49609375,0.0,2067.9189453125,1895.4371337890625,0.0,2561.297119140625,1.0,1.0,0.0,3.0,1.0,0.0
12066960,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.8003785610198975,0.3522457182407379,0.3198609054088592,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9151275157928468,0.5309053063392639,0.5046451091766357,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.9582130312919616,0.601466715335846,0.4207860827445984,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7762836217880249,0.3217667043209076,0.308051586151123,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.6800285577774048,0.2140600830316543,0.9800646901130676,285.2712707519531,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2672424316406,285.2723388671875,1.0,0.5899114608764648,1.0,1.0,0.0,1.0,-3.041911602020264,3.0419042110443115,7.435978659486864e-06,2.3479812145233154,0.8939703106880188,0.8939703106880188,0.0,177.22325134277344,153.0,29748.322265625,-0.0,2528.37158203125,1.0,282.44451904296875,284.2071228027344,291.0080871582031,292.9028015136719,293.1499938964844,293.1499938964844,282.75,34535.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056955933570862,1.0,0.0,0.0,4.028908729553223,4.028938293457031,1.0830990504473448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.8369140625,0.0,2067.487548828125,1895.4371337890625,0.0,2523.611572265625,1.0,1.0,0.0,3.0,1.0,0.0
12067020,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.8177163600921631,0.3540561497211456,0.3208760619163513,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.9378083348274232,0.5324909687042236,0.5054722428321838,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9803110957145692,0.6073382496833801,0.4243583977222442,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7940223813056946,0.3239008486270904,0.3094426393508911,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.6965102553367615,0.2159558832645416,0.9856640100479126,285.4966125488281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2887268066406,285.4980163574219,1.0,0.5843426585197449,1.0,1.0,0.0,1.0,-3.056820869445801,3.056813240051269,7.509067017963389e-06,2.3594970703125,0.9031662344932556,0.9031662344932556,0.0,164.3824920654297,141.0,29028.47265625,-0.0,2489.767333984375,1.0,282.744384765625,284.462158203125,291.0021667480469,292.850830078125,293.1499938964844,293.1499938964844,282.45001220703125,33692.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928887605667114,1.0,0.0,0.0,4.033116340637207,4.033145427703857,1.0853624416995444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.615234375,0.0,2066.23388671875,1895.4371337890625,0.0,2406.59521484375,1.0,1.0,0.0,3.0,1.0,0.0
12067080,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.8177163600921631,0.3540561497211456,0.3208760619163513,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.9378083348274232,0.5324909687042236,0.5054722428321838,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9803110957145692,0.6073382496833801,0.4243583977222442,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7940223813056946,0.3239008486270904,0.3094426393508911,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.6965102553367615,0.2159558832645416,0.9856640100479126,285.4966125488281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2887268066406,285.4980163574219,1.0,0.5843426585197449,1.0,1.0,0.0,1.0,-3.056820869445801,3.056813240051269,7.509067017963389e-06,2.3594970703125,0.9031662344932556,0.9031662344932556,0.0,164.3824920654297,141.0,29028.47265625,-0.0,2489.767333984375,1.0,282.744384765625,284.462158203125,291.0021667480469,292.850830078125,293.1499938964844,293.1499938964844,282.45001220703125,33692.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928887605667114,1.0,0.0,0.0,4.033116340637207,4.033145427703857,1.0853624416995444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.615234375,0.0,2066.23388671875,1895.4371337890625,0.0,2406.59521484375,1.0,1.0,0.0,3.0,1.0,0.0
12067140,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8336273431777954,0.3539835214614868,0.3209419250488281,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9593222737312316,0.5321733355522156,0.5053451657295227,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.9982433915138244,0.6108496189117432,0.4269694983959198,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.8115271329879761,0.3248161077499389,0.3102584779262543,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.7126970887184143,0.2170092612504959,0.9896333813667296,285.2806701660156,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.288818359375,285.279296875,1.0,0.57867032289505,1.0,1.0,0.0,1.0,-3.0656533241271973,3.065645694732666,7.55311793909641e-06,2.3665640354156494,0.9057608842849731,0.9057608842849731,0.0,152.85958862304688,144.0,29744.123046875,-0.0,2446.2060546875,1.0,282.45538330078125,284.2197570800781,291.1067810058594,293.0721740722656,293.1499938964844,293.1499938964844,282.1499938964844,33405.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140593767166138,1.0,0.0,0.0,4.034543514251709,4.034572601318359,1.0861306236620294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.751953125,0.0,2065.80078125,1895.4371337890625,0.0,2600.624755859375,1.0,1.0,0.0,3.0,1.0,0.0
12067200,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8336273431777954,0.3539835214614868,0.3209419250488281,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9593222737312316,0.5321733355522156,0.5053451657295227,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.9982433915138244,0.6108496189117432,0.4269694983959198,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.8115271329879761,0.3248161077499389,0.3102584779262543,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.7126970887184143,0.2170092612504959,0.9896333813667296,285.2806701660156,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.288818359375,285.279296875,1.0,0.57867032289505,1.0,1.0,0.0,1.0,-3.0656533241271973,3.065645694732666,7.55311793909641e-06,2.3665640354156494,0.9057608842849731,0.9057608842849731,0.0,152.85958862304688,144.0,29744.123046875,-0.0,2446.2060546875,1.0,282.45538330078125,284.2197570800781,291.1067810058594,293.0721740722656,293.1499938964844,293.1499938964844,282.1499938964844,33405.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140593767166138,1.0,0.0,0.0,4.034543514251709,4.034572601318359,1.0861306236620294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.751953125,0.0,2065.80078125,1895.4371337890625,0.0,2600.624755859375,1.0,1.0,0.0,3.0,1.0,0.0
12067260,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8367568254470825,0.3524375557899475,0.3197003304958343,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9634735584259032,0.5301386117935181,0.5036351084709167,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.6134145259857178,0.4233929216861725,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8155096769332886,0.3244486153125763,0.3100528120994568,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7165171504020691,0.2169894278049469,0.9900711178779602,285.0695495605469,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2752380371094,285.0679016113281,1.0,0.5761086940765381,1.0,1.0,0.0,1.0,-3.058098316192627,3.058090686798096,7.516171990573639e-06,2.3608312606811523,0.905583381652832,0.905583381652832,0.0,149.7245330810547,147.0,30570.283203125,-0.0,2415.6875,1.0,282.15557861328125,283.9691772460937,291.1002502441406,293.1413269042969,293.1499938964844,293.1499938964844,281.8500061035156,33387.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364346027374268,1.0,0.0,0.0,4.034631252288818,4.034660339355469,1.086177803699684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.1826171875,0.0,2065.774169921875,1895.4371337890625,0.0,2808.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12067320,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8367568254470825,0.3524375557899475,0.3197003304958343,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9634735584259032,0.5301386117935181,0.5036351084709167,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.6134145259857178,0.4233929216861725,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8155096769332886,0.3244486153125763,0.3100528120994568,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7165171504020691,0.2169894278049469,0.9900711178779602,285.0695495605469,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2752380371094,285.0679016113281,1.0,0.5761086940765381,1.0,1.0,0.0,1.0,-3.058098316192627,3.058090686798096,7.516171990573639e-06,2.3608312606811523,0.905583381652832,0.905583381652832,0.0,149.7245330810547,147.0,30570.283203125,-0.0,2415.6875,1.0,282.15557861328125,283.9691772460937,291.1002502441406,293.1413269042969,293.1499938964844,293.1499938964844,281.8500061035156,33387.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364346027374268,1.0,0.0,0.0,4.034631252288818,4.034660339355469,1.086177803699684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.1826171875,0.0,2065.774169921875,1895.4371337890625,0.0,2808.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12067380,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8350271582603455,0.3502567708492279,0.3178765177726745,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9615519046783448,0.5273328423500061,0.5011648535728455,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.6154146194458008,0.4237722754478454,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8145576119422913,0.3233813643455505,0.3091973960399627,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7157602906227112,0.2163122445344925,0.9877259731292723,284.8564758300781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.257080078125,284.8548278808594,1.0,0.5749533176422119,1.0,1.0,0.0,1.0,-3.0495433807373047,3.0495359897613525,7.4740705713338684e-06,2.354181289672852,0.902543008327484,0.902543008327484,0.0,149.5334930419922,150.0,31379.818359375,-0.0,2398.787841796875,1.0,281.8555603027344,283.7176513671875,291.05926513671875,293.1542358398437,293.1499938964844,293.1499938964844,281.54998779296875,33632.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535613417625427,1.0,0.0,0.0,4.033412933349609,4.033442497253418,1.0855221717065433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.3408203125,0.0,2066.14404296875,1895.4371337890625,0.0,2968.6376953125,1.0,1.0,0.0,3.0,1.0,0.0
12067440,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8350271582603455,0.3502567708492279,0.3178765177726745,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9615519046783448,0.5273328423500061,0.5011648535728455,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.6154146194458008,0.4237722754478454,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8145576119422913,0.3233813643455505,0.3091973960399627,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7157602906227112,0.2163122445344925,0.9877259731292723,284.8564758300781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.257080078125,284.8548278808594,1.0,0.5749533176422119,1.0,1.0,0.0,1.0,-3.0495433807373047,3.0495359897613525,7.4740705713338684e-06,2.354181289672852,0.902543008327484,0.902543008327484,0.0,149.5334930419922,150.0,31379.818359375,-0.0,2398.787841796875,1.0,281.8555603027344,283.7176513671875,291.05926513671875,293.1542358398437,293.1499938964844,293.1499938964844,281.54998779296875,33632.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535613417625427,1.0,0.0,0.0,4.033412933349609,4.033442497253418,1.0855221717065433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.3408203125,0.0,2066.14404296875,1895.4371337890625,0.0,2968.6376953125,1.0,1.0,0.0,3.0,1.0,0.0
12067500,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8333300352096558,0.3490332067012787,0.3168886005878448,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.9595096707344056,0.5257638096809387,0.4998127818107605,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.9990000128746032,0.6159119606018066,0.4252193868160248,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8131976127624512,0.3226896524429321,0.3086434602737427,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7145358324050903,0.2158116549253463,0.9859089255332948,284.6972351074219,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2459411621094,284.6889343261719,1.0,0.574728786945343,1.0,1.0,0.0,1.0,-3.045619487762451,3.045612096786499,7.454799288098002e-06,2.3511312007904053,0.899300754070282,0.899300754070282,0.0,149.97616577148438,150.0,32238.28515625,-0.0,2393.8193359375,1.0,281.59197998046875,283.51861572265625,291.0687866210937,293.26129150390625,293.1499938964844,293.1499938964844,281.54998779296875,33874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633381724357605,1.0,0.0,0.0,4.032206535339356,4.032236099243164,1.0848729061763152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.21337890625,0.0,2066.5078125,1895.4371337890625,0.0,3060.316162109375,1.0,1.0,0.0,3.0,1.0,0.0
12067560,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.8310278058052063,0.3477195203304291,0.3157393336296081,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.956689178943634,0.5240862965583801,0.4982753396034241,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.9990000128746032,0.6160280704498291,0.4274542927742004,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.8112207055091858,0.3218992054462433,0.3079497814178467,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.7127211093902588,0.215208038687706,0.9835072159767152,284.6473083496094,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2330627441406,284.64569091796875,1.0,0.574642539024353,1.0,1.0,0.0,1.0,-3.041354894638061,3.0413475036621094,7.433896371367155e-06,2.3478217124938965,0.8967379331588745,0.8967379331588745,0.0,150.73965454101562,153.0,32257.005859375,-0.0,2389.89599609375,1.0,281.5556335449219,283.47088623046875,291.0218811035156,293.16650390625,293.1499938964844,293.1499938964844,281.8500061035156,34146.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669032454490662,1.0,0.0,0.0,4.030853271484375,4.030882358551025,1.0841446282938705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.3037109375,0.0,2066.912353515625,1895.4371337890625,0.0,3093.760009765625,1.0,1.0,0.0,3.0,1.0,0.0
12067620,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8276680707931519,0.3467775583267212,0.3144790530204773,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9521995186805724,0.5224506258964539,0.4962817132472992,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9990000128746032,0.6179940700531006,0.4308241009712219,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8081671595573425,0.3214222490787506,0.3072150349617004,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7098278999328613,0.2147514224052429,0.980585515499115,284.8192749023437,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2257385253906,284.8200378417969,1.0,0.5750064849853516,1.0,1.0,0.0,1.0,-3.0370891094207764,3.037081718444824,7.412726972688688e-06,2.344388484954834,0.8964441418647766,0.8964441418647766,0.0,152.19459533691406,156.0,31142.10546875,-0.0,2389.567626953125,1.0,281.8446044921875,283.68951416015625,290.8813781738281,292.8917236328125,293.1499938964844,293.1499938964844,282.1499938964844,34216.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479050397872925,1.0,0.0,0.0,4.0305023193359375,4.030531883239746,1.0839559081432526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.8798828125,0.0,2067.0166015625,1895.4371337890625,0.0,2915.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12067680,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8276680707931519,0.3467775583267212,0.3144790530204773,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9521995186805724,0.5224506258964539,0.4962817132472992,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9990000128746032,0.6179940700531006,0.4308241009712219,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8081671595573425,0.3214222490787506,0.3072150349617004,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7098278999328613,0.2147514224052429,0.980585515499115,284.8192749023437,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2257385253906,284.8200378417969,1.0,0.5750064849853516,1.0,1.0,0.0,1.0,-3.0370891094207764,3.037081718444824,7.412726972688688e-06,2.344388484954834,0.8964441418647766,0.8964441418647766,0.0,152.19459533691406,156.0,31142.10546875,-0.0,2389.567626953125,1.0,281.8446044921875,283.68951416015625,290.8813781738281,292.8917236328125,293.1499938964844,293.1499938964844,282.1499938964844,34216.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479050397872925,1.0,0.0,0.0,4.0305023193359375,4.030531883239746,1.0839559081432526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.8798828125,0.0,2067.0166015625,1895.4371337890625,0.0,2915.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12067740,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8264638185501099,0.3471443057060241,0.3146157264709472,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9501423239707948,0.5222989916801453,0.4958958625793457,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6219139099121094,0.4331207275390625,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8071396350860596,0.3220522701740265,0.3076234459877014,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7088872790336609,0.2151996344327926,0.9818523526191713,285.0130920410156,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2352905273437,285.0140686035156,1.0,0.576307475566864,1.0,1.0,0.0,1.0,-3.0415563583374023,3.04154896736145,7.434318831656128e-06,2.347739696502685,0.8989437818527222,0.8989437818527222,0.0,153.3085479736328,159.0,30145.814453125,-0.0,2403.610107421875,1.0,282.1444396972656,283.9295959472656,290.8374328613281,292.761962890625,293.1499938964844,293.1499938964844,282.45001220703125,34009.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251802325248718,1.0,0.0,0.0,4.0315351486206055,4.031564235687256,1.0845113820323604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.70751953125,0.0,2066.708984375,1895.4371337890625,0.0,2703.62548828125,1.0,1.0,0.0,3.0,1.0,0.0
12067800,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8264638185501099,0.3471443057060241,0.3146157264709472,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9501423239707948,0.5222989916801453,0.4958958625793457,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6219139099121094,0.4331207275390625,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8071396350860596,0.3220522701740265,0.3076234459877014,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7088872790336609,0.2151996344327926,0.9818523526191713,285.0130920410156,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2352905273437,285.0140686035156,1.0,0.576307475566864,1.0,1.0,0.0,1.0,-3.0415563583374023,3.04154896736145,7.434318831656128e-06,2.347739696502685,0.8989437818527222,0.8989437818527222,0.0,153.3085479736328,159.0,30145.814453125,-0.0,2403.610107421875,1.0,282.1444396972656,283.9295959472656,290.8374328613281,292.761962890625,293.1499938964844,293.1499938964844,282.45001220703125,34009.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251802325248718,1.0,0.0,0.0,4.0315351486206055,4.031564235687256,1.0845113820323604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.70751953125,0.0,2066.708984375,1895.4371337890625,0.0,2703.62548828125,1.0,1.0,0.0,3.0,1.0,0.0
12067860,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8259599208831787,0.348139077425003,0.3154070079326629,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.9488882422447203,0.5229159593582153,0.4963420629501343,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9990000128746032,0.6269277930259705,0.4353938996791839,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.8068834543228149,0.3233207464218139,0.3087123930454254,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.708840548992157,0.2162463515996933,0.9860692024230956,285.2216491699219,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2526550292969,285.2230224609375,1.0,0.5784744024276733,1.0,1.0,0.0,1.0,-3.052149772644043,3.052142381668091,7.486098638764815e-06,2.355875968933105,0.9043031334877014,0.9043031334877014,0.0,154.56236267089844,162.0,29288.591796875,-0.0,2429.826904296875,1.0,282.4444274902344,284.17730712890625,290.8294677734375,292.6921081542969,293.1499938964844,293.1499938964844,282.1499938964844,33544.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058313131332397,1.0,0.0,0.0,4.0338521003723145,4.033881664276123,1.0857585266421663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.48388671875,0.0,2066.010986328125,1895.4371337890625,0.0,2524.857666015625,1.0,1.0,0.0,3.0,1.0,0.0
12067920,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8259599208831787,0.348139077425003,0.3154070079326629,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.9488882422447203,0.5229159593582153,0.4963420629501343,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9990000128746032,0.6269277930259705,0.4353938996791839,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.8068834543228149,0.3233207464218139,0.3087123930454254,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.708840548992157,0.2162463515996933,0.9860692024230956,285.2216491699219,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2526550292969,285.2230224609375,1.0,0.5784744024276733,1.0,1.0,0.0,1.0,-3.052149772644043,3.052142381668091,7.486098638764815e-06,2.355875968933105,0.9043031334877014,0.9043031334877014,0.0,154.56236267089844,162.0,29288.591796875,-0.0,2429.826904296875,1.0,282.4444274902344,284.17730712890625,290.8294677734375,292.6921081542969,293.1499938964844,293.1499938964844,282.1499938964844,33544.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058313131332397,1.0,0.0,0.0,4.0338521003723145,4.033881664276123,1.0857585266421663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.48388671875,0.0,2066.010986328125,1895.4371337890625,0.0,2524.857666015625,1.0,1.0,0.0,3.0,1.0,0.0
12067980,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8233661651611328,0.3475225567817688,0.315434068441391,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9450778365135192,0.5219506621360779,0.4960553646087646,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.629762589931488,0.4393188655376434,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8047174215316772,0.323612779378891,0.3094243109226227,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7071911692619324,0.2166792899370193,0.9895758032798768,285.0214538574219,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2499694824219,285.0202331542969,1.0,0.5810593366622925,1.0,1.0,0.0,1.0,-3.0616369247436523,3.0616295337677,7.53302401790279e-06,2.363330841064453,0.903555154800415,0.903555154800415,0.0,156.86923217773438,165.0,30130.58203125,-0.0,2459.6181640625,1.0,282.1553649902344,283.94287109375,290.9459228515625,292.9274597167969,293.1499938964844,293.1499938964844,281.8500061035156,33566.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235465288162231,1.0,0.0,0.0,4.033740043640137,4.033769607543945,1.0856981589313364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.23193359375,0.0,2066.044921875,1895.4371337890625,0.0,2688.45654296875,1.0,1.0,0.0,3.0,1.0,0.0
12068040,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8233661651611328,0.3475225567817688,0.315434068441391,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9450778365135192,0.5219506621360779,0.4960553646087646,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.629762589931488,0.4393188655376434,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8047174215316772,0.323612779378891,0.3094243109226227,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7071911692619324,0.2166792899370193,0.9895758032798768,285.0214538574219,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2499694824219,285.0202331542969,1.0,0.5810593366622925,1.0,1.0,0.0,1.0,-3.0616369247436523,3.0616295337677,7.53302401790279e-06,2.363330841064453,0.903555154800415,0.903555154800415,0.0,156.86923217773438,165.0,30130.58203125,-0.0,2459.6181640625,1.0,282.1553649902344,283.94287109375,290.9459228515625,292.9274597167969,293.1499938964844,293.1499938964844,281.8500061035156,33566.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235465288162231,1.0,0.0,0.0,4.033740043640137,4.033769607543945,1.0856981589313364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.23193359375,0.0,2066.044921875,1895.4371337890625,0.0,2688.45654296875,1.0,1.0,0.0,3.0,1.0,0.0
