time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068100,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8205232620239258,0.3466602861881256,0.3149115741252899,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.941174566745758,0.5208567380905151,0.4953094720840454,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9982894062995912,0.6302384734153748,0.440914511680603,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8020718097686768,0.323307067155838,0.3093621432781219,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.704923152923584,0.2165356129407882,0.9898611307144164,284.8639831542969,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2413024902344,284.8556213378906,1.0,0.5821994543075562,1.0,1.0,0.0,1.0,-3.062307834625244,3.062300443649292,7.536567409260897e-06,2.36395001411438,0.9014474749565125,0.9014474749565125,0.0,158.70643615722656,165.0,30980.43359375,-0.0,2470.470703125,1.0,281.8919372558594,283.74420166015625,290.9884948730469,293.0865478515625,293.1499938964844,293.1499938964844,281.8500061035156,33700.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377813696861267,1.0,0.0,0.0,4.03307580947876,4.03310489654541,1.0853405001398642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.064453125,0.0,2066.24609375,1895.4371337890625,0.0,2820.993408203125,1.0,1.0,0.0,3.0,1.0,0.0
12068160,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8166529536247253,0.345562070608139,0.3140741288661957,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9359112977981568,0.5194827318191528,0.4941942393779754,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.995445728302002,0.630496621131897,0.4411966502666473,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.798385739326477,0.3227693736553192,0.3090267181396484,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7016641497612,0.2161836624145507,0.98909592628479,284.8134155273437,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2305908203125,284.8118591308594,1.0,0.5830817222595215,1.0,1.0,0.0,1.0,-3.058980703353882,3.0589733123779297,7.520299277530285e-06,2.3614234924316406,0.8999861478805542,0.8999861478805542,0.0,160.99197387695312,168.0,30997.0546875,-0.0,2476.1328125,1.0,281.8554382324219,283.6953125,290.9510192871094,293.01324462890625,293.1499938964844,293.1499938964844,281.54998779296875,33864.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455634713172913,1.0,0.0,0.0,4.0322585105896,4.03228759765625,1.0849006457647192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.216796875,0.0,2066.4921875,1895.4371337890625,0.0,2893.73583984375,1.0,1.0,0.0,3.0,1.0,0.0
12068220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.8085944652557373,0.3429882824420929,0.3120727837085724,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60009765625,0.9251808524131776,0.5162580609321594,0.4915161430835724,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.98945152759552,0.6307218074798584,0.4415719509124756,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.7908273339271545,0.3212789595127105,0.3079499006271362,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.6948107481002808,0.215087205171585,0.9857041239738464,284.6001892089844,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2081298828125,284.5984802246094,1.0,0.584316611289978,1.0,1.0,0.0,1.0,-3.048439741134644,3.0484321117401123,7.468589956260985e-06,2.353299140930176,0.893532395362854,0.893532395362854,0.0,165.48574829101562,171.0,31792.603515625,-0.0,2479.69580078125,1.0,281.5555725097656,283.444091796875,290.9125061035156,293.0312805175781,293.1499938964844,293.1499938964844,281.8500061035156,34449.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632391691207886,1.0,0.0,0.0,4.0293378829956055,4.029367446899414,1.083329721041082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.54443359375,0.0,2067.361328125,1895.4371337890625,0.0,3059.3876953125,1.0,1.0,0.0,3.0,1.0,0.0
12068280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.8085944652557373,0.3429882824420929,0.3120727837085724,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60009765625,0.9251808524131776,0.5162580609321594,0.4915161430835724,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.98945152759552,0.6307218074798584,0.4415719509124756,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.7908273339271545,0.3212789595127105,0.3079499006271362,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.6948107481002808,0.215087205171585,0.9857041239738464,284.6001892089844,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2081298828125,284.5984802246094,1.0,0.584316611289978,1.0,1.0,0.0,1.0,-3.048439741134644,3.0484321117401123,7.468589956260985e-06,2.353299140930176,0.893532395362854,0.893532395362854,0.0,165.48574829101562,171.0,31792.603515625,-0.0,2479.69580078125,1.0,281.5555725097656,283.444091796875,290.9125061035156,293.0312805175781,293.1499938964844,293.1499938964844,281.8500061035156,34449.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632391691207886,1.0,0.0,0.0,4.0293378829956055,4.029367446899414,1.083329721041082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.54443359375,0.0,2067.361328125,1895.4371337890625,0.0,3059.3876953125,1.0,1.0,0.0,3.0,1.0,0.0
12068340,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8030251264572144,0.3419676423072815,0.310808002948761,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.9179150462150574,0.5145508646965027,0.4895359873771667,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9857940673828124,0.6330723166465759,0.4428104758262634,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7857764363288879,0.3207208216190338,0.3072174787521362,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6901025176048279,0.2145923376083374,0.9829626083374025,284.77471923828125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2046203613281,284.7754211425781,1.0,0.5853564739227295,1.0,1.0,0.0,1.0,-3.041837215423584,3.041829824447632,7.435774477926316e-06,2.347991466522217,0.892673134803772,0.892673134803772,0.0,168.65692138671875,174.0,30734.349609375,-0.0,2483.767578125,1.0,281.8446350097656,283.66619873046875,290.76025390625,292.74737548828125,293.1499938964844,293.1499938964844,282.1499938964844,34578.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459432721138,1.0,0.0,0.0,4.028693199157715,4.028722763061523,1.0829830898728687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.85302734375,0.0,2067.551025390625,1895.4371337890625,0.0,2897.2900390625,1.0,1.0,0.0,3.0,1.0,0.0
12068400,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8030251264572144,0.3419676423072815,0.310808002948761,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.9179150462150574,0.5145508646965027,0.4895359873771667,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9857940673828124,0.6330723166465759,0.4428104758262634,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7857764363288879,0.3207208216190338,0.3072174787521362,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6901025176048279,0.2145923376083374,0.9829626083374025,284.77471923828125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2046203613281,284.7754211425781,1.0,0.5853564739227295,1.0,1.0,0.0,1.0,-3.041837215423584,3.041829824447632,7.435774477926316e-06,2.347991466522217,0.892673134803772,0.892673134803772,0.0,168.65692138671875,174.0,30734.349609375,-0.0,2483.767578125,1.0,281.8446350097656,283.66619873046875,290.76025390625,292.74737548828125,293.1499938964844,293.1499938964844,282.1499938964844,34578.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459432721138,1.0,0.0,0.0,4.028693199157715,4.028722763061523,1.0829830898728687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.85302734375,0.0,2067.551025390625,1895.4371337890625,0.0,2897.2900390625,1.0,1.0,0.0,3.0,1.0,0.0
12068460,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8010374307632446,0.3422611355781555,0.3109054565429687,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9149552583694458,0.5143110156059265,0.4890978038311004,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9853049516677856,0.6370182633399963,0.4453778266906738,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7840534448623657,0.3212555348873138,0.3075662851333618,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6885502934455872,0.2149966061115265,0.9841728806495668,284.9687194824219,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2158203125,284.9696960449219,1.0,0.5870417356491089,1.0,1.0,0.0,1.0,-3.0463788509368896,3.046371459960937,7.457726042048307e-06,2.351383209228516,0.8945808410644531,0.8945808410644531,0.0,170.4690704345703,177.0,29742.330078125,-0.0,2501.738037109375,1.0,282.1444396972656,283.90655517578125,290.7080078125,292.6084899902344,293.1499938964844,293.1499938964844,282.45001220703125,34423.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235066533088684,1.0,0.0,0.0,4.029465675354004,4.0294952392578125,1.0833985015779035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.0009765625,0.0,2067.323486328125,1895.4371337890625,0.0,2688.08642578125,1.0,1.0,0.0,3.0,1.0,0.0
12068520,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8010374307632446,0.3422611355781555,0.3109054565429687,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9149552583694458,0.5143110156059265,0.4890978038311004,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9853049516677856,0.6370182633399963,0.4453778266906738,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7840534448623657,0.3212555348873138,0.3075662851333618,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6885502934455872,0.2149966061115265,0.9841728806495668,284.9687194824219,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2158203125,284.9696960449219,1.0,0.5870417356491089,1.0,1.0,0.0,1.0,-3.0463788509368896,3.046371459960937,7.457726042048307e-06,2.351383209228516,0.8945808410644531,0.8945808410644531,0.0,170.4690704345703,177.0,29742.330078125,-0.0,2501.738037109375,1.0,282.1444396972656,283.90655517578125,290.7080078125,292.6084899902344,293.1499938964844,293.1499938964844,282.45001220703125,34423.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235066533088684,1.0,0.0,0.0,4.029465675354004,4.0294952392578125,1.0833985015779035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.0009765625,0.0,2067.323486328125,1895.4371337890625,0.0,2688.08642578125,1.0,1.0,0.0,3.0,1.0,0.0
12068580,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8004476428031921,0.3433042466640472,0.3117168247699737,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.9136284589767456,0.51496422290802,0.4895514845848083,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.9859856963157654,0.6418616771697998,0.4486041069030761,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.783703088760376,0.3225136697292328,0.3086287081241607,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6884353756904602,0.2160555124282837,0.9884008765220642,285.199462890625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.23419189453125,285.2012634277344,1.0,0.5894692540168762,1.0,1.0,0.0,1.0,-3.058131456375122,3.05812406539917,7.5152411227463745e-06,2.36039662361145,0.8998629450798035,0.8998629450798035,0.0,171.98402404785156,180.0,29066.033203125,-0.0,2531.898193359375,1.0,282.44439697265625,284.16455078125,290.700439453125,292.5462646484375,293.1499938964844,293.1499938964844,282.75,33954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046214580535889,1.0,0.0,0.0,4.031809329986572,4.031838893890381,1.0846591749213983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.35107421875,0.0,2066.626953125,1895.4371337890625,0.0,2513.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
12068640,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8004476428031921,0.3433042466640472,0.3117168247699737,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.9136284589767456,0.51496422290802,0.4895514845848083,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.9859856963157654,0.6418616771697998,0.4486041069030761,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.783703088760376,0.3225136697292328,0.3086287081241607,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6884353756904602,0.2160555124282837,0.9884008765220642,285.199462890625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.23419189453125,285.2012634277344,1.0,0.5894692540168762,1.0,1.0,0.0,1.0,-3.058131456375122,3.05812406539917,7.5152411227463745e-06,2.36039662361145,0.8998629450798035,0.8998629450798035,0.0,171.98402404785156,180.0,29066.033203125,-0.0,2531.898193359375,1.0,282.44439697265625,284.16455078125,290.700439453125,292.5462646484375,293.1499938964844,293.1499938964844,282.75,33954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046214580535889,1.0,0.0,0.0,4.031809329986572,4.031838893890381,1.0846591749213983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.35107421875,0.0,2066.626953125,1895.4371337890625,0.0,2513.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
12068700,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8002896308898926,0.3440163433551788,0.3122677206993103,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.913118839263916,0.5155225992202759,0.4899742603302002,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.986405611038208,0.6445177793502808,0.4503431618213653,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.7836864590644836,0.3233348727226257,0.3093330562114715,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.6885849833488464,0.2167653888463974,0.9913223385810852,285.3808288574219,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.24462890625,285.3904113769531,1.0,0.5909386873245239,1.0,1.0,0.0,1.0,-3.065748929977417,3.0657413005828857,7.55270275476505e-06,2.3662660121917725,0.9045072793960572,0.9045072793960572,0.0,172.8096466064453,180.0,28423.990234375,-0.0,2550.738525390625,1.0,282.7080383300781,284.3747253417969,290.669189453125,292.4242248535156,293.1499938964844,293.1499938964844,282.75,33591.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794139564037323,1.0,0.0,0.0,4.033618450164795,4.033647537231445,1.085632561625971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.57666015625,0.0,2066.08203125,1895.4371337890625,0.0,2417.969970703125,1.0,1.0,0.0,3.0,1.0,0.0
12068760,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.80051189661026,0.3448532819747925,0.3130308389663696,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9130259156227112,0.5162313580513,0.4906414747238159,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9871448278427124,0.6473172903060913,0.4523001611232757,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.7840144634246826,0.3242823779582977,0.3102173209190368,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.6890826225280762,0.2175944149494171,0.9949550628662108,285.43603515625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.25616455078125,285.43756103515625,1.0,0.5926040410995483,1.0,1.0,0.0,1.0,-3.075249433517456,3.075241804122925,7.599583568662638e-06,2.373597860336304,0.90835303068161,0.90835303068161,0.0,173.5577392578125,183.0,28434.78515625,-0.0,2572.874267578125,1.0,282.7445373535156,284.426025390625,290.7016296386719,292.5079040527344,293.1499938964844,293.1499938964844,282.45001220703125,33211.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909038662910461,1.0,0.0,0.0,4.035508632659912,4.035538196563721,1.0866503998840926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.9111328125,0.0,2065.505859375,1895.4371337890625,0.0,2388.5693359375,1.0,1.0,0.0,3.0,1.0,0.0
12068820,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.7976220846176147,0.34451425075531,0.3134048879146576,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.9091574549674988,0.5156344771385193,0.4908046126365661,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.9855266213417052,0.6501908302307129,0.4549508094787597,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7817851901054382,0.3248449563980102,0.3112757802009582,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.6874826550483704,0.2183168083429336,1.000158429145813,285.2235107421875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2541809082031,285.2222900390625,1.0,0.595810055732727,1.0,1.0,0.0,1.0,-3.086627721786499,3.086620092391968,7.656502930331044e-06,2.3826212882995605,0.9102134108543396,0.9102134108543396,0.0,176.6727294921875,186.0,29195.537109375,-0.0,2611.212646484375,1.0,282.4553527832031,284.1862487792969,290.8114929199219,292.7387390136719,293.1499938964844,293.1499938964844,282.1499938964844,32999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132107853889465,1.0,0.0,0.0,4.036559104919434,4.036588668823242,1.087216219275433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.03076171875,0.0,2065.182861328125,1895.4371337890625,0.0,2592.79248046875,1.0,1.0,0.0,3.0,1.0,0.0
12068880,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.7976220846176147,0.34451425075531,0.3134048879146576,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.9091574549674988,0.5156344771385193,0.4908046126365661,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.9855266213417052,0.6501908302307129,0.4549508094787597,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7817851901054382,0.3248449563980102,0.3112757802009582,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.6874826550483704,0.2183168083429336,1.000158429145813,285.2235107421875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2541809082031,285.2222900390625,1.0,0.595810055732727,1.0,1.0,0.0,1.0,-3.086627721786499,3.086620092391968,7.656502930331044e-06,2.3826212882995605,0.9102134108543396,0.9102134108543396,0.0,176.6727294921875,186.0,29195.537109375,-0.0,2611.212646484375,1.0,282.4553527832031,284.1862487792969,290.8114929199219,292.7387390136719,293.1499938964844,293.1499938964844,282.1499938964844,32999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132107853889465,1.0,0.0,0.0,4.036559104919434,4.036588668823242,1.087216219275433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.03076171875,0.0,2065.182861328125,1895.4371337890625,0.0,2592.79248046875,1.0,1.0,0.0,3.0,1.0,0.0
12068940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7909044623374939,0.3425643146038055,0.3121223747730255,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9014593362808228,0.5132527351379395,0.4891007244586944,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9803243279457092,0.6510629653930664,0.4559569656848907,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7760900259017944,0.3240423798561096,0.3109838962554931,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6825240254402161,0.2179110795259475,1.0003747940063477,284.9881286621094,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2350158691406,284.9865417480469,1.0,0.5981222987174988,1.0,1.0,0.0,1.0,-3.084167957305908,3.084160327911377,7.644602192158345e-06,2.380846738815308,0.908724844455719,0.908724844455719,0.0,181.3457489013672,189.0,29861.6640625,-0.0,2631.021484375,1.0,282.155517578125,283.92645263671875,290.800048828125,292.79754638671875,293.1499938964844,293.1499938964844,281.8500061035156,33094.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363878130912781,1.0,0.0,0.0,4.03609037399292,4.03611946105957,1.0869637208088534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.05126953125,0.0,2065.3271484375,1895.4371337890625,0.0,2807.986083984375,1.0,1.0,0.0,3.0,1.0,0.0
12069000,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7909044623374939,0.3425643146038055,0.3121223747730255,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9014593362808228,0.5132527351379395,0.4891007244586944,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9803243279457092,0.6510629653930664,0.4559569656848907,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7760900259017944,0.3240423798561096,0.3109838962554931,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6825240254402161,0.2179110795259475,1.0003747940063477,284.9881286621094,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2350158691406,284.9865417480469,1.0,0.5981222987174988,1.0,1.0,0.0,1.0,-3.084167957305908,3.084160327911377,7.644602192158345e-06,2.380846738815308,0.908724844455719,0.908724844455719,0.0,181.3457489013672,189.0,29861.6640625,-0.0,2631.021484375,1.0,282.155517578125,283.92645263671875,290.800048828125,292.79754638671875,293.1499938964844,293.1499938964844,281.8500061035156,33094.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363878130912781,1.0,0.0,0.0,4.03609037399292,4.03611946105957,1.0869637208088534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.05126953125,0.0,2065.3271484375,1895.4371337890625,0.0,2807.986083984375,1.0,1.0,0.0,3.0,1.0,0.0
12069060,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.7832729816436768,0.3399223089218139,0.3100801706314087,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.893074631690979,0.5100167393684387,0.4864363372325897,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.974019169807434,0.6510769724845886,0.4562395811080932,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.769494891166687,0.3224979043006897,0.3098833262920379,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.6764858365058899,0.2168042957782745,0.9970828890800476,284.759033203125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2109680175781,284.75732421875,1.0,0.5995052456855774,1.0,1.0,0.0,1.0,-3.073575019836426,3.0735673904418945,7.592249403387541e-06,2.3726985454559326,0.9042187929153442,0.9042187929153442,0.0,186.17686462402344,192.0,30546.46875,-0.0,2635.796142578125,1.0,281.8555908203125,283.6679992675781,290.75128173828125,292.7951354980469,293.1499938964844,293.1499938964844,281.54998779296875,33463.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530349135398865,1.0,0.0,0.0,4.034255504608154,4.034284591674805,1.0859755548153771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1484375,0.0,2065.888671875,1895.4371337890625,0.0,2963.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
12069120,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.7832729816436768,0.3399223089218139,0.3100801706314087,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.893074631690979,0.5100167393684387,0.4864363372325897,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.974019169807434,0.6510769724845886,0.4562395811080932,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.769494891166687,0.3224979043006897,0.3098833262920379,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.6764858365058899,0.2168042957782745,0.9970828890800476,284.759033203125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2109680175781,284.75732421875,1.0,0.5995052456855774,1.0,1.0,0.0,1.0,-3.073575019836426,3.0735673904418945,7.592249403387541e-06,2.3726985454559326,0.9042187929153442,0.9042187929153442,0.0,186.17686462402344,192.0,30546.46875,-0.0,2635.796142578125,1.0,281.8555908203125,283.6679992675781,290.75128173828125,292.7951354980469,293.1499938964844,293.1499938964844,281.54998779296875,33463.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530349135398865,1.0,0.0,0.0,4.034255504608154,4.034284591674805,1.0859755548153771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1484375,0.0,2065.888671875,1895.4371337890625,0.0,2963.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
12069180,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438537597656,0.7759165167808533,0.3370058536529541,0.3077193796634674,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54345703125,0.8850102424621582,0.5064049959182739,0.4833289384841919,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.9676992297172546,0.6506986021995544,0.4561925530433655,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.7631125450134277,0.3205967545509338,0.3083674609661102,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.6704545021057129,0.215324118733406,0.9917712807655334,284.5435485839844,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1866760253906,284.541748046875,1.0,0.6001663208007812,1.0,1.0,0.0,1.0,-3.05873966217041,3.058732271194458,7.519079190387856e-06,2.361222982406616,0.8969917893409729,0.8969917893409729,0.0,190.63629150390625,195.0,31314.455078125,-0.0,2630.35693359375,1.0,281.5555419921875,283.4150085449219,290.7101745605469,292.7972717285156,293.1499938964844,293.1499938964844,281.8500061035156,34103.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655431270599365,1.0,0.0,0.0,4.031063556671143,4.031093120574951,1.084257974071079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.2548828125,0.0,2066.849609375,1895.4371337890625,0.0,3081.000732421875,1.0,1.0,0.0,3.0,1.0,0.0
12069240,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438537597656,0.7759165167808533,0.3370058536529541,0.3077193796634674,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54345703125,0.8850102424621582,0.5064049959182739,0.4833289384841919,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.9676992297172546,0.6506986021995544,0.4561925530433655,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.7631125450134277,0.3205967545509338,0.3083674609661102,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.6704545021057129,0.215324118733406,0.9917712807655334,284.5435485839844,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1866760253906,284.541748046875,1.0,0.6001663208007812,1.0,1.0,0.0,1.0,-3.05873966217041,3.058732271194458,7.519079190387856e-06,2.361222982406616,0.8969917893409729,0.8969917893409729,0.0,190.63629150390625,195.0,31314.455078125,-0.0,2630.35693359375,1.0,281.5555419921875,283.4150085449219,290.7101745605469,292.7972717285156,293.1499938964844,293.1499938964844,281.8500061035156,34103.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655431270599365,1.0,0.0,0.0,4.031063556671143,4.031093120574951,1.084257974071079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.2548828125,0.0,2066.849609375,1895.4371337890625,0.0,3081.000732421875,1.0,1.0,0.0,3.0,1.0,0.0
12069300,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.7729012370109558,0.3361174464225769,0.3066832423210144,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8816653490066528,0.5051478147506714,0.481899619102478,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.9651673436164856,0.6512998938560486,0.4563256204128265,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.7604862451553345,0.3199860751628876,0.3076578676700592,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.6679176092147827,0.214798241853714,0.989099621772766,284.67852783203125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1811828613281,284.6858215332031,1.0,0.6003650426864624,1.0,1.0,0.0,1.0,-3.051862955093384,3.0518553256988525,7.485021797037916e-06,2.3557937145233154,0.8964797258377075,0.8964797258377075,0.0,192.4624786376953,195.0,30367.869140625,-0.0,2626.591064453125,1.0,281.8094482421875,283.5953369140625,290.59228515625,292.5307312011719,293.1499938964844,293.1499938964844,281.8500061035156,34224.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539842367172241,1.0,0.0,0.0,4.03046178817749,4.030491352081299,1.0839341939572478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.08203125,0.0,2067.02880859375,1895.4371337890625,0.0,2972.601318359375,1.0,1.0,0.0,3.0,1.0,0.0
12069360,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7712611556053162,0.3357572853565216,0.3062292039394378,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.8797162771224976,0.504449188709259,0.4810896217823028,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.9641275405883788,0.6525654196739197,0.4570713639259338,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167663574219,0.7590394616127014,0.3197780549526214,0.307358056306839,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.6664902567863464,0.2145874798297882,0.9877973198890686,284.7169189453125,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1819152832031,284.7175598144531,1.0,0.6007356643676758,1.0,1.0,0.0,1.0,-3.0493063926696777,3.0492990016937256,7.472232027794234e-06,2.353712797164917,0.8953530788421631,0.8953530788421631,0.0,193.6203765869141,198.0,30235.26953125,-0.0,2627.688232421875,1.0,281.84478759765625,283.63623046875,290.566162109375,292.5190734863281,293.1499938964844,293.1499938964844,282.1499938964844,34304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451889157295227,1.0,0.0,0.0,4.030060768127441,4.030089855194092,1.083718416339252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.90234375,0.0,2067.147705078125,1895.4371337890625,0.0,2890.231689453125,1.0,1.0,0.0,3.0,1.0,0.0
12069420,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7698479294776917,0.3360038101673126,0.3062281310558319,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8777442574501038,0.5041500329971313,0.4805338084697723,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9640193581581116,0.6562691926956177,0.4594168365001678,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7578509449958801,0.3202148377895355,0.3075629472732544,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6653580069541931,0.2148932516574859,0.9883500337600708,284.9385070800781,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.193603515625,284.9397888183594,1.0,0.602066159248352,1.0,1.0,0.0,1.0,-3.052356243133545,3.0523486137390137,7.48687580198748e-06,2.355936050415039,0.8970703482627869,0.8970703482627869,0.0,195.18472290039065,201.0,29454.47265625,-0.0,2641.73388671875,1.0,282.1443786621094,283.8885803222656,290.5254821777344,292.40045166015625,293.1499938964844,293.1499938964844,282.45001220703125,34178.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218068480491638,1.0,0.0,0.0,4.030693054199219,4.030722141265869,1.0840584536708775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.552734375,0.0,2066.960205078125,1895.4371337890625,0.0,2672.316650390625,1.0,1.0,0.0,3.0,1.0,0.0
12069480,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7698479294776917,0.3360038101673126,0.3062281310558319,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8777442574501038,0.5041500329971313,0.4805338084697723,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9640193581581116,0.6562691926956177,0.4594168365001678,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7578509449958801,0.3202148377895355,0.3075629472732544,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6653580069541931,0.2148932516574859,0.9883500337600708,284.9385070800781,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.193603515625,284.9397888183594,1.0,0.602066159248352,1.0,1.0,0.0,1.0,-3.052356243133545,3.0523486137390137,7.48687580198748e-06,2.355936050415039,0.8970703482627869,0.8970703482627869,0.0,195.18472290039065,201.0,29454.47265625,-0.0,2641.73388671875,1.0,282.1443786621094,283.8885803222656,290.5254821777344,292.40045166015625,293.1499938964844,293.1499938964844,282.45001220703125,34178.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218068480491638,1.0,0.0,0.0,4.030693054199219,4.030722141265869,1.0840584536708775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.552734375,0.0,2066.960205078125,1895.4371337890625,0.0,2672.316650390625,1.0,1.0,0.0,3.0,1.0,0.0
12069540,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7697035670280457,0.3370254337787628,0.3070272803306579,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.8770744800567627,0.5047832131385803,0.4809734225273132,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.9651616215705872,0.6608660221099854,0.4624873995780945,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7578851580619812,0.3214310109615326,0.3085803389549255,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6655659079551697,0.2159182429313659,0.99237459897995,285.1718444824219,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2125244140625,285.1733093261719,1.0,0.6042559146881104,1.0,1.0,0.0,1.0,-3.063591241836548,3.063583850860596,7.541985269199358e-06,2.364562749862671,0.9020140767097472,0.9020140767097472,0.0,196.4859619140625,204.0,28783.294921875,-0.0,2670.3564453125,1.0,282.4444580078125,284.14776611328125,290.52557373046875,292.35089111328125,293.1499938964844,293.1499938964844,282.1499938964844,33748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036876320838928,1.0,0.0,0.0,4.032837867736816,4.032867431640625,1.0852126024474271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.33935546875,0.0,2066.31787109375,1895.4371337890625,0.0,2505.188232421875,1.0,1.0,0.0,3.0,1.0,0.0
12069600,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7697035670280457,0.3370254337787628,0.3070272803306579,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.8770744800567627,0.5047832131385803,0.4809734225273132,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.9651616215705872,0.6608660221099854,0.4624873995780945,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7578851580619812,0.3214310109615326,0.3085803389549255,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6655659079551697,0.2159182429313659,0.99237459897995,285.1718444824219,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2125244140625,285.1733093261719,1.0,0.6042559146881104,1.0,1.0,0.0,1.0,-3.063591241836548,3.063583850860596,7.541985269199358e-06,2.364562749862671,0.9020140767097472,0.9020140767097472,0.0,196.4859619140625,204.0,28783.294921875,-0.0,2670.3564453125,1.0,282.4444580078125,284.14776611328125,290.52557373046875,292.35089111328125,293.1499938964844,293.1499938964844,282.1499938964844,33748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036876320838928,1.0,0.0,0.0,4.032837867736816,4.032867431640625,1.0852126024474271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.33935546875,0.0,2066.31787109375,1895.4371337890625,0.0,2505.188232421875,1.0,1.0,0.0,3.0,1.0,0.0
12069660,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7673165798187256,0.3362914323806762,0.3070180118083954,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8741424083709717,0.503717839717865,0.4806584119796753,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9635956287384032,0.6628833413124084,0.4645499885082245,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7561104893684387,0.3215787410736084,0.3092156648635864,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6642124056816101,0.216260939836502,0.9957247376441956,284.9571228027344,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2101745605469,284.9557800292969,1.0,0.6066746711730957,1.0,1.0,0.0,1.0,-3.070488929748535,3.070481300354004,7.576524239993887e-06,2.370112419128418,0.9003086090087891,0.9003086090087891,0.0,199.2853240966797,207.0,29504.54296875,-0.0,2698.481689453125,1.0,282.1553649902344,283.9065246582031,290.6429748535156,292.58544921875,293.1499938964844,293.1499938964844,281.8500061035156,33857.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231286406517029,1.0,0.0,0.0,4.032292366027832,4.032321929931641,1.0849189493455924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.861328125,0.0,2066.48193359375,1895.4371337890625,0.0,2684.578125,1.0,1.0,0.0,3.0,1.0,0.0
12069720,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7673165798187256,0.3362914323806762,0.3070180118083954,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8741424083709717,0.503717839717865,0.4806584119796753,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9635956287384032,0.6628833413124084,0.4645499885082245,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7561104893684387,0.3215787410736084,0.3092156648635864,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6642124056816101,0.216260939836502,0.9957247376441956,284.9571228027344,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2101745605469,284.9557800292969,1.0,0.6066746711730957,1.0,1.0,0.0,1.0,-3.070488929748535,3.070481300354004,7.576524239993887e-06,2.370112419128418,0.9003086090087891,0.9003086090087891,0.0,199.2853240966797,207.0,29504.54296875,-0.0,2698.481689453125,1.0,282.1553649902344,283.9065246582031,290.6429748535156,292.58544921875,293.1499938964844,293.1499938964844,281.8500061035156,33857.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231286406517029,1.0,0.0,0.0,4.032292366027832,4.032321929931641,1.0849189493455924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.861328125,0.0,2066.48193359375,1895.4371337890625,0.0,2684.578125,1.0,1.0,0.0,3.0,1.0,0.0
12069780,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7617724537849426,0.3340109586715698,0.3054234087467193,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8680040836334229,0.5009511709213257,0.4785724580287933,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.9583398103713988,0.6628616452217102,0.4649415612220764,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.7515600323677063,0.3204387426376343,0.3085854351520538,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.6601427793502808,0.2155579328536987,0.9945034384727478,284.719482421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1915588378906,284.7178039550781,1.0,0.6083444952964783,1.0,1.0,0.0,1.0,-3.0643200874328613,3.06431245803833,7.546395863755606e-06,2.3654704093933105,0.8952248096466064,0.8952248096466064,0.0,203.6658935546875,210.0,30132.2421875,-0.0,2709.288818359375,1.0,281.8555603027344,283.645263671875,290.6394348144531,292.65045166015625,293.1499938964844,293.1499938964844,282.1499938964844,34303.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449175953865051,1.0,0.0,0.0,4.03006649017334,4.030096054077148,1.0837215995707083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.8134765625,0.0,2067.14599609375,1895.4371337890625,0.0,2887.69287109375,1.0,1.0,0.0,3.0,1.0,0.0
12069840,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7617724537849426,0.3340109586715698,0.3054234087467193,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8680040836334229,0.5009511709213257,0.4785724580287933,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.9583398103713988,0.6628616452217102,0.4649415612220764,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.7515600323677063,0.3204387426376343,0.3085854351520538,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.6601427793502808,0.2155579328536987,0.9945034384727478,284.719482421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1915588378906,284.7178039550781,1.0,0.6083444952964783,1.0,1.0,0.0,1.0,-3.0643200874328613,3.06431245803833,7.546395863755606e-06,2.3654704093933105,0.8952248096466064,0.8952248096466064,0.0,203.6658935546875,210.0,30132.2421875,-0.0,2709.288818359375,1.0,281.8555603027344,283.645263671875,290.6394348144531,292.65045166015625,293.1499938964844,293.1499938964844,282.1499938964844,34303.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449175953865051,1.0,0.0,0.0,4.03006649017334,4.030096054077148,1.0837215995707083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.8134765625,0.0,2067.14599609375,1895.4371337890625,0.0,2887.69287109375,1.0,1.0,0.0,3.0,1.0,0.0
12069900,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.759141206741333,0.3333349525928497,0.3045766949653625,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.865068793296814,0.49997279047966,0.4774155914783478,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9558446407318116,0.6635634303092957,0.4651240408420563,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.749343752861023,0.3200782239437103,0.3081295490264892,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6580905318260193,0.2152965366840362,0.9931308031082152,284.8797607421875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1875915527344,284.888427734375,1.0,0.60895174741745,1.0,1.0,0.0,1.0,-3.0599253177642822,3.05991792678833,7.524546163040213e-06,2.361985206604004,0.8963015675544739,0.8963015675544739,0.0,205.6884002685547,210.0,29407.759765625,-0.0,2711.236083984375,1.0,282.10943603515625,283.8370666503906,290.51678466796875,292.3909912109375,293.1499938964844,293.1499938964844,282.1499938964844,34282.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363917469978333,1.0,0.0,0.0,4.030172824859619,4.030202388763428,1.0837787840500823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.48291015625,0.0,2067.114501953125,1895.4371337890625,0.0,2808.022705078125,1.0,1.0,0.0,3.0,1.0,0.0
