time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069960,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7577957510948181,0.3332059383392334,0.3043303489685058,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8634231090545654,0.4995568394660949,0.4768780767917633,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9548869132995604,0.6649745106697083,0.4659665822982788,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7481954097747803,0.3201105296611786,0.3080677092075348,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.6570287942886353,0.2153277993202209,0.9929888248443604,284.9275817871094,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1899108886719,284.9286193847656,1.0,0.6096959710121155,1.0,1.0,0.0,1.0,-3.059743642807007,3.0597362518310547,7.523445219703717e-06,2.361757755279541,0.8966807723045349,0.8966807723045349,0.0,207.00645446777344,213.0,29342.107421875,-0.0,2717.765869140625,1.0,282.144775390625,283.8826599121094,290.48687744140625,292.38360595703125,293.1499938964844,293.1499938964844,282.45001220703125,34212.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302208781242371,1.0,0.0,0.0,4.030519962310791,4.030549049377441,1.0839653441507837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.58203125,0.0,2067.011474609375,1895.4371337890625,0.0,2750.502197265625,1.0,1.0,0.0,3.0,1.0,0.0
12070020,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7567387819290161,0.3338250517845154,0.3046969473361969,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8618068099021912,0.4997137784957886,0.4767919480800628,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9548432230949402,0.668851912021637,0.4684657752513885,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.7473580241203308,0.3209316432476043,0.3086716532707214,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.6563575267791748,0.2160166203975677,0.9954379200935364,285.1571655273437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2032775878906,285.15850830078125,1.0,0.6116616129875183,1.0,1.0,0.0,1.0,-3.06674599647522,3.0667383670806885,7.557725894002942e-06,2.367081642150879,0.9013998508453368,0.9013998508453368,0.0,208.8846893310547,216.0,28630.669921875,-0.0,2741.378662109375,1.0,282.4444580078125,284.1389465332031,290.4360656738281,292.2619323730469,293.1499938964844,293.1499938964844,282.1499938964844,33802.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102193474769592,1.0,0.0,0.0,4.032565593719482,4.032595157623291,1.0850660601136042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.51953125,0.0,2066.39990234375,1895.4371337890625,0.0,2565.213623046875,1.0,1.0,0.0,3.0,1.0,0.0
12070080,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7567387819290161,0.3338250517845154,0.3046969473361969,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8618068099021912,0.4997137784957886,0.4767919480800628,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9548432230949402,0.668851912021637,0.4684657752513885,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.7473580241203308,0.3209316432476043,0.3086716532707214,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.6563575267791748,0.2160166203975677,0.9954379200935364,285.1571655273437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2032775878906,285.15850830078125,1.0,0.6116616129875183,1.0,1.0,0.0,1.0,-3.06674599647522,3.0667383670806885,7.557725894002942e-06,2.367081642150879,0.9013998508453368,0.9013998508453368,0.0,208.8846893310547,216.0,28630.669921875,-0.0,2741.378662109375,1.0,282.4444580078125,284.1389465332031,290.4360656738281,292.2619323730469,293.1499938964844,293.1499938964844,282.1499938964844,33802.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102193474769592,1.0,0.0,0.0,4.032565593719482,4.032595157623291,1.0850660601136042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.51953125,0.0,2066.39990234375,1895.4371337890625,0.0,2565.213623046875,1.0,1.0,0.0,3.0,1.0,0.0
12070140,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7543134689331055,0.3329050242900848,0.3044959008693695,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8588606715202332,0.4984252452850342,0.4762316644191742,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9528876543045044,0.6702757477760315,0.4701282083988189,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7454884648323059,0.3208597600460052,0.3090772628784179,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.654839813709259,0.2161559760570526,0.9977930784225464,284.9403686523437,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1984558105469,284.9389343261719,1.0,0.6138174533843994,1.0,1.0,0.0,1.0,-3.0711636543273926,3.0711560249328613,7.580036708532134e-06,2.3707096576690674,0.8994563221931458,0.8994563221931458,0.0,211.8037872314453,219.0,29326.318359375,-0.0,2765.393310546875,1.0,282.1553649902344,283.89617919921875,290.543212890625,292.4751892089844,293.1499938964844,293.1499938964844,282.45001220703125,33934.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259128928184509,1.0,0.0,0.0,4.031906604766846,4.031935691833496,1.0847113571799127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.6806640625,0.0,2066.59765625,1895.4371337890625,0.0,2710.432373046875,1.0,1.0,0.0,3.0,1.0,0.0
12070200,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7543134689331055,0.3329050242900848,0.3044959008693695,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8588606715202332,0.4984252452850342,0.4762316644191742,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9528876543045044,0.6702757477760315,0.4701282083988189,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7454884648323059,0.3208597600460052,0.3090772628784179,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.654839813709259,0.2161559760570526,0.9977930784225464,284.9403686523437,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1984558105469,284.9389343261719,1.0,0.6138174533843994,1.0,1.0,0.0,1.0,-3.0711636543273926,3.0711560249328613,7.580036708532134e-06,2.3707096576690674,0.8994563221931458,0.8994563221931458,0.0,211.8037872314453,219.0,29326.318359375,-0.0,2765.393310546875,1.0,282.1553649902344,283.89617919921875,290.543212890625,292.4751892089844,293.1499938964844,293.1499938964844,282.45001220703125,33934.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259128928184509,1.0,0.0,0.0,4.031906604766846,4.031935691833496,1.0847113571799127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.6806640625,0.0,2066.59765625,1895.4371337890625,0.0,2710.432373046875,1.0,1.0,0.0,3.0,1.0,0.0
12070260,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7515132427215576,0.3326864838600158,0.3040346205234527,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.855525553226471,0.4977584481239319,0.4753375649452209,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.9504046440124512,0.6726856231689453,0.4714785516262054,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7432252168655396,0.3211198449134826,0.309188961982727,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.6528947353363037,0.2164730429649353,0.9989437460899352,285.1514587402344,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2005615234375,285.152587890625,1.0,0.6157470941543579,1.0,1.0,0.0,1.0,-3.072664976119995,3.072657346725464,7.587224899907596e-06,2.371774435043335,0.9039235711097716,0.9039235711097716,0.0,214.8794860839844,222.0,28578.564453125,-0.0,2784.50537109375,1.0,282.44464111328125,284.1357727050781,290.4348449707031,292.2752685546875,293.1499938964844,293.1499938964844,282.1499938964844,33567.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138659000396729,1.0,0.0,0.0,4.0337395668029785,4.033768653869629,1.0856978178708232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.54931640625,0.0,2066.045166015625,1895.4371337890625,0.0,2598.839111328125,1.0,1.0,0.0,3.0,1.0,0.0
12070320,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7515132427215576,0.3326864838600158,0.3040346205234527,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.855525553226471,0.4977584481239319,0.4753375649452209,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.9504046440124512,0.6726856231689453,0.4714785516262054,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7432252168655396,0.3211198449134826,0.309188961982727,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.6528947353363037,0.2164730429649353,0.9989437460899352,285.1514587402344,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2005615234375,285.152587890625,1.0,0.6157470941543579,1.0,1.0,0.0,1.0,-3.072664976119995,3.072657346725464,7.587224899907596e-06,2.371774435043335,0.9039235711097716,0.9039235711097716,0.0,214.8794860839844,222.0,28578.564453125,-0.0,2784.50537109375,1.0,282.44464111328125,284.1357727050781,290.4348449707031,292.2752685546875,293.1499938964844,293.1499938964844,282.1499938964844,33567.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138659000396729,1.0,0.0,0.0,4.0337395668029785,4.033768653869629,1.0856978178708232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.54931640625,0.0,2066.045166015625,1895.4371337890625,0.0,2598.839111328125,1.0,1.0,0.0,3.0,1.0,0.0
12070380,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.748532235622406,0.3314408957958221,0.3034789264202118,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8520253300666809,0.4961039423942566,0.4743699729442596,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9474936723709106,0.6733862161636353,0.4725620448589325,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7408249378204346,0.3207354545593261,0.3092695474624634,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6508520841598511,0.2163619846105575,1.000136137008667,284.931884765625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.19140625,284.93035888671875,1.0,0.6176917552947998,1.0,1.0,0.0,1.0,-3.073679685592652,3.073672294616699,7.592688234581146e-06,2.372746706008911,0.9018457531929016,0.9018457531929016,0.0,218.19088745117188,225.0,29244.029296875,-0.0,2803.879150390625,1.0,282.1553649902344,283.8908996582031,290.5060729980469,292.4405822753906,293.1499938964844,293.1499938964844,281.8500061035156,33709.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294578194618225,1.0,0.0,0.0,4.033031463623047,4.033060550689697,1.0853166259039426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.09423828125,0.0,2066.259521484375,1895.4371337890625,0.0,2743.399169921875,1.0,1.0,0.0,3.0,1.0,0.0
12070440,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.748532235622406,0.3314408957958221,0.3034789264202118,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8520253300666809,0.4961039423942566,0.4743699729442596,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9474936723709106,0.6733862161636353,0.4725620448589325,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7408249378204346,0.3207354545593261,0.3092695474624634,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6508520841598511,0.2163619846105575,1.000136137008667,284.931884765625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.19140625,284.93035888671875,1.0,0.6176917552947998,1.0,1.0,0.0,1.0,-3.073679685592652,3.073672294616699,7.592688234581146e-06,2.372746706008911,0.9018457531929016,0.9018457531929016,0.0,218.19088745117188,225.0,29244.029296875,-0.0,2803.879150390625,1.0,282.1553649902344,283.8908996582031,290.5060729980469,292.4405822753906,293.1499938964844,293.1499938964844,281.8500061035156,33709.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294578194618225,1.0,0.0,0.0,4.033031463623047,4.033060550689697,1.0853166259039426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.09423828125,0.0,2066.259521484375,1895.4371337890625,0.0,2743.399169921875,1.0,1.0,0.0,3.0,1.0,0.0
12070500,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7462469935417175,0.3302830755710602,0.3027130961418152,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8494908809661865,0.4947055876255035,0.4733545780181885,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.9449734687805176,0.6729731559753418,0.4725518524646759,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.738936185836792,0.3201195895671844,0.3089310824871063,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.6491584181785583,0.2159685790538787,0.9993692636489868,284.7489013671875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.18170166015625,284.7391967773437,1.0,0.618411660194397,1.0,1.0,0.0,1.0,-3.0702028274536133,3.070195198059082,7.575683866889449e-06,2.370131015777588,0.8987182378768921,0.8987182378768921,0.0,220.27633666992188,225.0,29868.2265625,-0.0,2807.85693359375,1.0,281.8919372558594,283.6801147460937,290.5408020019531,292.5782470703125,293.1499938964844,293.1499938964844,281.8500061035156,33931.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841590404510498,1.0,0.0,0.0,4.031926155090332,4.031955242156982,1.0847218163689831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.9736328125,0.0,2066.592041015625,1895.4371337890625,0.0,2856.578125,1.0,1.0,0.0,3.0,1.0,0.0
12070560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.7434864044189453,0.3288874328136444,0.301610916852951,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.8464878797531128,0.4930321276187897,0.4719568490982055,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9417908191680908,0.6722343564033508,0.4721621870994568,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7366214990615845,0.3192805051803589,0.308309406042099,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.6470373868942261,0.2153777778148651,0.9975244402885436,284.6907958984375,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1699523925781,284.6889953613281,1.0,0.6188989877700806,1.0,1.0,0.0,1.0,-3.063767671585083,3.063760042190552,7.544071650045225e-06,2.3652102947235107,0.896356463432312,0.896356463432312,0.0,222.59255981445312,213.0,29830.896484375,-0.0,2807.125732421875,1.0,281.85546875,283.6271057128906,290.49957275390625,292.4907531738281,293.1499938964844,293.1499938964844,282.1499938964844,34188.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469489812850952,1.0,0.0,0.0,4.030639171600342,4.030668258666992,1.0840294635272585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.8330078125,0.0,2066.97607421875,1895.4371337890625,0.0,2906.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
12070620,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7444793581962585,0.3279006481170654,0.300091803073883,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8477598428726196,0.4914313852787018,0.4697940945625305,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9451902508735656,0.6733345985412598,0.4722742736339569,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7380123138427734,0.318751722574234,0.3073225617408752,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6482452750205994,0.214981734752655,0.993926167488098,284.8949279785156,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1654052734375,284.8957824707031,1.0,0.6155058145523071,1.0,1.0,0.0,1.0,-3.05395245552063,3.053944826126098,7.495491900044726e-06,2.3574981689453125,0.897354006767273,0.897354006767273,0.0,219.2337341308593,201.0,28988.158203125,-0.0,2770.10693359375,1.0,282.1446228027344,283.86151123046875,290.3550720214844,292.22760009765625,293.1499938964844,293.1499938964844,282.45001220703125,34142.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294282555580139,1.0,0.0,0.0,4.030872821807861,4.030901908874512,1.0841550874829409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.91748046875,0.0,2066.906494140625,1895.4371337890625,0.0,2743.123779296875,1.0,1.0,0.0,3.0,1.0,0.0
12070680,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7444793581962585,0.3279006481170654,0.300091803073883,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8477598428726196,0.4914313852787018,0.4697940945625305,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9451902508735656,0.6733345985412598,0.4722742736339569,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7380123138427734,0.318751722574234,0.3073225617408752,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6482452750205994,0.214981734752655,0.993926167488098,284.8949279785156,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1654052734375,284.8957824707031,1.0,0.6155058145523071,1.0,1.0,0.0,1.0,-3.05395245552063,3.053944826126098,7.495491900044726e-06,2.3574981689453125,0.897354006767273,0.897354006767273,0.0,219.2337341308593,201.0,28988.158203125,-0.0,2770.10693359375,1.0,282.1446228027344,283.86151123046875,290.3550720214844,292.22760009765625,293.1499938964844,293.1499938964844,282.45001220703125,34142.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294282555580139,1.0,0.0,0.0,4.030872821807861,4.030901908874512,1.0841550874829409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.91748046875,0.0,2066.906494140625,1895.4371337890625,0.0,2743.123779296875,1.0,1.0,0.0,3.0,1.0,0.0
12070740,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7511804699897766,0.3284374475479126,0.2999753654003143,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8552425503730774,0.4914597570896148,0.4691614806652069,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9563000202178956,0.6763228178024292,0.4738392531871795,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.7446869015693665,0.3194590210914612,0.3073925971984863,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.6544647812843323,0.2156072258949279,0.9940475225448608,285.1202087402344,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1762390136719,285.121337890625,1.0,0.6107025146484375,1.0,1.0,0.0,1.0,-3.0551538467407227,3.0551462173461914,7.501227628381457e-06,2.3583569526672363,0.9015524983406068,0.9015524983406068,0.0,210.5389099121093,189.0,28218.90625,-0.0,2727.176513671875,1.0,282.4444580078125,284.1146850585937,290.3112487792969,292.1102294921875,293.1499938964844,293.1499938964844,282.1499938964844,33781.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075491189956665,1.0,0.0,0.0,4.032669544219971,4.032699108123779,1.0851219940377632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.78857421875,0.0,2066.368408203125,1895.4371337890625,0.0,2540.6416015625,1.0,1.0,0.0,3.0,1.0,0.0
12070800,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7511804699897766,0.3284374475479126,0.2999753654003143,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8552425503730774,0.4914597570896148,0.4691614806652069,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9563000202178956,0.6763228178024292,0.4738392531871795,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.7446869015693665,0.3194590210914612,0.3073925971984863,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.6544647812843323,0.2156072258949279,0.9940475225448608,285.1202087402344,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1762390136719,285.121337890625,1.0,0.6107025146484375,1.0,1.0,0.0,1.0,-3.0551538467407227,3.0551462173461914,7.501227628381457e-06,2.3583569526672363,0.9015524983406068,0.9015524983406068,0.0,210.5389099121093,189.0,28218.90625,-0.0,2727.176513671875,1.0,282.4444580078125,284.1146850585937,290.3112487792969,292.1102294921875,293.1499938964844,293.1499938964844,282.1499938964844,33781.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075491189956665,1.0,0.0,0.0,4.032669544219971,4.032699108123779,1.0851219940377632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.78857421875,0.0,2066.368408203125,1895.4371337890625,0.0,2540.6416015625,1.0,1.0,0.0,3.0,1.0,0.0
12070860,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7586001753807068,0.3273534774780273,0.2992143034934997,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8638009428977966,0.4899517297744751,0.4679612815380096,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9676227569580078,0.6767249703407288,0.4744828939437866,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7523406147956848,0.3191638886928558,0.307158350944519,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6617247462272644,0.2155791074037552,0.9936188459396362,284.8982849121094,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1702880859375,284.8966064453125,1.0,0.6049108505249023,1.0,1.0,0.0,1.0,-3.052790403366089,3.0527830123901367,7.490248208341654e-06,2.356794595718384,0.8990157246589661,0.8990157246589661,0.0,201.00225830078125,177.0,28846.451171875,-0.0,2672.854736328125,1.0,282.1553649902344,283.8680725097656,290.4253845214844,292.32696533203125,293.1499938964844,293.1499938964844,282.45001220703125,33969.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222783803939819,1.0,0.0,0.0,4.031736373901367,4.031765937805176,1.0846198392755468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.18017578125,0.0,2066.648681640625,1895.4371337890625,0.0,2676.689697265625,1.0,1.0,0.0,3.0,1.0,0.0
12070920,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7586001753807068,0.3273534774780273,0.2992143034934997,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8638009428977966,0.4899517297744751,0.4679612815380096,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9676227569580078,0.6767249703407288,0.4744828939437866,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7523406147956848,0.3191638886928558,0.307158350944519,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6617247462272644,0.2155791074037552,0.9936188459396362,284.8982849121094,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1702880859375,284.8966064453125,1.0,0.6049108505249023,1.0,1.0,0.0,1.0,-3.052790403366089,3.0527830123901367,7.490248208341654e-06,2.356794595718384,0.8990157246589661,0.8990157246589661,0.0,201.00225830078125,177.0,28846.451171875,-0.0,2672.854736328125,1.0,282.1553649902344,283.8680725097656,290.4253845214844,292.32696533203125,293.1499938964844,293.1499938964844,282.45001220703125,33969.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222783803939819,1.0,0.0,0.0,4.031736373901367,4.031765937805176,1.0846198392755468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.18017578125,0.0,2066.648681640625,1895.4371337890625,0.0,2676.689697265625,1.0,1.0,0.0,3.0,1.0,0.0
12070980,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.766882598400116,0.3267758786678314,0.297983318567276,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8734404444694519,0.488849401473999,0.4661939144134521,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.979112148284912,0.6780240535736084,0.4746941030025482,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7608402967453003,0.3189978897571563,0.3064006567001343,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6696156859397888,0.2155079692602157,0.9908331036567688,285.1036682128906,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1686706542969,285.1045227050781,1.0,0.598085880279541,1.0,1.0,0.0,1.0,-3.045171976089477,3.0451643466949463,7.452803401974961e-06,2.350867986679077,0.9028074741363524,0.9028074741363524,0.0,190.7708435058593,165.0,28022.591796875,-0.0,2604.914306640625,1.0,282.44464111328125,284.1033020019531,290.3190612792969,292.1259765625,293.1499938964844,293.1499938964844,282.1499938964844,33661.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092343211174011,1.0,0.0,0.0,4.033268928527832,4.033298492431641,1.0854445235963794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5693359375,0.0,2066.187744140625,1895.4371337890625,0.0,2556.144287109375,1.0,1.0,0.0,3.0,1.0,0.0
12071040,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.766882598400116,0.3267758786678314,0.297983318567276,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8734404444694519,0.488849401473999,0.4661939144134521,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.979112148284912,0.6780240535736084,0.4746941030025482,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7608402967453003,0.3189978897571563,0.3064006567001343,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6696156859397888,0.2155079692602157,0.9908331036567688,285.1036682128906,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1686706542969,285.1045227050781,1.0,0.598085880279541,1.0,1.0,0.0,1.0,-3.045171976089477,3.0451643466949463,7.452803401974961e-06,2.350867986679077,0.9028074741363524,0.9028074741363524,0.0,190.7708435058593,165.0,28022.591796875,-0.0,2604.914306640625,1.0,282.44464111328125,284.1033020019531,290.3190612792969,292.1259765625,293.1499938964844,293.1499938964844,282.1499938964844,33661.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092343211174011,1.0,0.0,0.0,4.033268928527832,4.033298492431641,1.0854445235963794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5693359375,0.0,2066.187744140625,1895.4371337890625,0.0,2556.144287109375,1.0,1.0,0.0,3.0,1.0,0.0
12071100,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7720082998275757,0.3261962831020355,0.2975451052188873,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8793229460716248,0.4880208969116211,0.4654932618141174,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9853662848472596,0.6781456470489502,0.4749710857868194,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7660128474235535,0.3187291324138641,0.3061301708221435,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6743941903114319,0.2153436988592147,0.9897406101226808,284.9339599609375,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.16534423828125,284.9244384765625,1.0,0.5945543646812439,1.0,1.0,0.0,1.0,-3.042504072189331,3.042496681213379,7.440022272930946e-06,2.3489232063293457,0.9010613560676576,0.9010613560676576,0.0,185.26687622070312,165.0,28636.693359375,-0.0,2571.22216796875,1.0,282.1905212402344,283.9047241210937,290.3990173339844,292.3281555175781,293.1499938964844,293.1499938964844,282.1499938964844,33742.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184420466423035,1.0,0.0,0.0,4.032865047454834,4.032894134521484,1.085227040675818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.923828125,0.0,2066.3095703125,1895.4371337890625,0.0,2641.141845703125,1.0,1.0,0.0,3.0,1.0,0.0
12071160,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7762806415557861,0.3251110017299652,0.2965620756149292,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8843998908996582,0.4866697788238525,0.4642225503921509,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9904434084892272,0.6775195002555847,0.4745849370956421,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7705063819885254,0.3180772364139557,0.3054697215557098,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6785053014755249,0.2148782014846801,0.9873167872428894,284.8769836425781,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.156982421875,284.8751525878906,1.0,0.5907291173934937,1.0,1.0,0.0,1.0,-3.035629987716675,3.0356225967407227,7.406719305436127e-06,2.34373426437378,0.8999541401863098,0.8999541401863098,0.0,180.2226409912109,153.0,28593.892578125,-0.0,2532.00146484375,1.0,282.1552429199219,283.8528747558594,290.39276123046875,292.288330078125,293.1499938964844,293.1499938964844,281.8500061035156,33876.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239752650260925,1.0,0.0,0.0,4.03219747543335,4.0322265625,1.0848677902686177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.27490234375,0.0,2066.510498046875,1895.4371337890625,0.0,2692.43603515625,1.0,1.0,0.0,3.0,1.0,0.0
12071220,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.7840332388877869,0.3220917582511902,0.2937749326229095,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285400390625,0.8938621878623962,0.483010321855545,0.460733026266098,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.9990082383155824,0.6749888062477112,0.4726168513298034,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.7788618803024292,0.3160206973552704,0.3034182488918304,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.6859608888626099,0.2133024185895919,0.9795724153518676,284.6286315917969,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.13433837890625,284.6264343261719,1.0,0.5822250843048096,1.0,1.0,0.0,1.0,-3.0139591693878174,3.013951778411865,7.301830919459462e-06,2.32720947265625,0.8935324549674988,0.8935324549674988,0.0,170.50363159179688,141.0,29076.36328125,-0.0,2441.2548828125,1.0,281.8555603027344,283.5834350585937,290.3870849609375,292.3339233398437,293.1499938964844,293.1499938964844,282.1499938964844,34448.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840609073638916,1.0,0.0,0.0,4.02934455871582,4.029373645782471,1.0833331316462136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.4375,0.0,2067.359375,1895.4371337890625,0.0,2847.40625,1.0,1.0,0.0,3.0,1.0,0.0
12071280,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.7840332388877869,0.3220917582511902,0.2937749326229095,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285400390625,0.8938621878623962,0.483010321855545,0.460733026266098,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.9990082383155824,0.6749888062477112,0.4726168513298034,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.7788618803024292,0.3160206973552704,0.3034182488918304,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.6859608888626099,0.2133024185895919,0.9795724153518676,284.6286315917969,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.13433837890625,284.6264343261719,1.0,0.5822250843048096,1.0,1.0,0.0,1.0,-3.0139591693878174,3.013951778411865,7.301830919459462e-06,2.32720947265625,0.8935324549674988,0.8935324549674988,0.0,170.50363159179688,141.0,29076.36328125,-0.0,2441.2548828125,1.0,281.8555603027344,283.5834350585937,290.3870849609375,292.3339233398437,293.1499938964844,293.1499938964844,282.1499938964844,34448.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840609073638916,1.0,0.0,0.0,4.02934455871582,4.029373645782471,1.0833331316462136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.4375,0.0,2067.359375,1895.4371337890625,0.0,2847.40625,1.0,1.0,0.0,3.0,1.0,0.0
12071340,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7916316390037537,0.3204954862594604,0.2915792167186737,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9028499722480774,0.4806617200374603,0.4577364325523376,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9990000128746032,0.676447331905365,0.4579653739929199,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7867798209190369,0.3147419989109039,0.3015921711921692,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6928180456161499,0.212169200181961,0.9720323085784912,284.81988525390625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1279602050781,284.820068359375,1.0,0.5721893906593323,1.0,1.0,0.0,1.0,-2.977874994277954,2.977867841720581,7.1290960477199405e-06,2.299804210662842,0.8927600383758545,0.8927600383758545,0.0,161.497802734375,129.0,28046.181640625,-0.0,2330.077392578125,1.0,282.14459228515625,283.80731201171875,290.2389831542969,292.0593566894531,293.1499938964844,293.1499938964844,282.45001220703125,34564.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213827013969421,1.0,0.0,0.0,4.0287604331970215,4.028789520263672,1.0830191286004265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.29248046875,0.0,2067.53125,1895.4371337890625,0.0,2668.384033203125,1.0,1.0,0.0,3.0,1.0,0.0
12071400,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7916316390037537,0.3204954862594604,0.2915792167186737,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9028499722480774,0.4806617200374603,0.4577364325523376,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9990000128746032,0.676447331905365,0.4579653739929199,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7867798209190369,0.3147419989109039,0.3015921711921692,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6928180456161499,0.212169200181961,0.9720323085784912,284.81988525390625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1279602050781,284.820068359375,1.0,0.5721893906593323,1.0,1.0,0.0,1.0,-2.977874994277954,2.977867841720581,7.1290960477199405e-06,2.299804210662842,0.8927600383758545,0.8927600383758545,0.0,161.497802734375,129.0,28046.181640625,-0.0,2330.077392578125,1.0,282.14459228515625,283.80731201171875,290.2389831542969,292.0593566894531,293.1499938964844,293.1499938964844,282.45001220703125,34564.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213827013969421,1.0,0.0,0.0,4.0287604331970215,4.028789520263672,1.0830191286004265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.29248046875,0.0,2067.53125,1895.4371337890625,0.0,2668.384033203125,1.0,1.0,0.0,3.0,1.0,0.0
12071460,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.797529935836792,0.320284903049469,0.2910109758377075,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9098145365715028,0.4800802767276764,0.456783652305603,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6796155571937561,0.4472939670085907,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7926734089851379,0.3145208060741424,0.3010435402393341,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6980010271072388,0.2119296789169311,0.9694896936416626,284.99072265625,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1352844238281,284.99853515625,1.0,0.5666998624801636,1.0,1.0,0.0,1.0,-2.9604742527008057,2.9604671001434326,7.045126039884053e-06,2.285975694656372,0.8941599130630493,0.8941599130630493,0.0,156.0576171875,129.0,27212.708984375,-0.0,2270.67724609375,1.0,282.4111328125,284.01043701171875,290.1720275878906,291.8782958984375,293.1499938964844,293.1499938964844,282.45001220703125,34493.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052032589912415,1.0,0.0,0.0,4.029115676879883,4.029145240783691,1.0832102361746363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.40234375,0.0,2067.4267578125,1895.4371337890625,0.0,2519.092041015625,1.0,1.0,0.0,3.0,1.0,0.0
12071520,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8039898872375488,0.3203228712081909,0.2908268868923187,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9177756905555724,0.4798014461994171,0.4562803506851196,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.6835960745811462,0.4366115033626556,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7990552186965942,0.3145097196102142,0.3008004426956177,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7036600112915039,0.2118900567293167,0.9681681394577026,285.0274353027344,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1492919921875,285.0276794433594,1.0,0.5615208745002747,1.0,1.0,0.0,1.0,-2.94492506980896,2.944918155670166,6.971312359382864e-06,2.273967981338501,0.8944813013076782,0.8944813013076782,0.0,150.82077026367188,117.0,27032.3671875,-0.0,2216.927734375,1.0,282.4443054199219,284.0463562011719,290.1886901855469,291.9222717285156,293.1499938964844,293.1499938964844,282.75,34425.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964312434196472,1.0,0.0,0.0,4.029458522796631,4.02948808670044,1.083394636225421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.8935546875,0.0,2067.32568359375,1895.4371337890625,0.0,2438.8427734375,1.0,1.0,0.0,3.0,1.0,0.0
12071580,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8190469145774841,0.3207898437976837,0.2907553017139435,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.9377800226211548,0.4796797633171081,0.4556299746036529,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9990000128746032,0.694014310836792,0.4124218821525574,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8142869472503662,0.3148383200168609,0.3006036579608917,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.7171497344970703,0.212196797132492,0.967063844203949,285.2374267578125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1939392089844,285.2377014160156,1.0,0.5505041480064392,1.0,1.0,0.0,1.0,-2.91341519355774,2.9134082794189453,6.8229815042286646e-06,2.2496607303619385,0.8985818028450012,0.8985818028450012,0.0,139.53213500976562,120.0,26045.826171875,-0.0,2106.255615234375,1.0,282.74444580078125,284.28729248046875,290.1786193847656,291.8443603515625,293.1499938964844,293.1499938964844,283.04998779296875,34057.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773872435092926,1.0,0.0,0.0,4.031293869018555,4.031322956085205,1.08438166535052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.7470703125,0.0,2066.781005859375,1895.4371337890625,0.0,2235.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12071640,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8190469145774841,0.3207898437976837,0.2907553017139435,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.9377800226211548,0.4796797633171081,0.4556299746036529,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9990000128746032,0.694014310836792,0.4124218821525574,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8142869472503662,0.3148383200168609,0.3006036579608917,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.7171497344970703,0.212196797132492,0.967063844203949,285.2374267578125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1939392089844,285.2377014160156,1.0,0.5505041480064392,1.0,1.0,0.0,1.0,-2.91341519355774,2.9134082794189453,6.8229815042286646e-06,2.2496607303619385,0.8985818028450012,0.8985818028450012,0.0,139.53213500976562,120.0,26045.826171875,-0.0,2106.255615234375,1.0,282.74444580078125,284.28729248046875,290.1786193847656,291.8443603515625,293.1499938964844,293.1499938964844,283.04998779296875,34057.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773872435092926,1.0,0.0,0.0,4.031293869018555,4.031322956085205,1.08438166535052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.7470703125,0.0,2066.781005859375,1895.4371337890625,0.0,2235.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12071700,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8247447609901428,0.3211530745029449,0.290862888097763,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9454890489578248,0.4797820746898651,0.4554889798164367,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.9990000128746032,0.699766218662262,0.4035185277462005,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.8199912905693054,0.3151344954967499,0.3006711006164551,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.7222191691398621,0.2125174254179,0.9674906134605408,285.4073791503906,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.2196044921875,285.4167785644531,1.0,0.5470413565635681,1.0,1.0,0.0,1.0,-2.9032511711120605,2.9032444953918457,6.775127985747531e-06,2.241665840148926,0.9023347496986388,0.9023347496986388,0.0,135.5724334716797,120.0,25285.099609375,-0.0,2069.46484375,1.0,283.0080261230469,284.48980712890625,290.1436462402344,291.7115478515625,293.1499938964844,293.1499938964844,283.04998779296875,33771.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607012987136841,1.0,0.0,0.0,4.032720565795898,4.032750129699707,1.0851495062524918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.484375,0.0,2066.35302734375,1895.4371337890625,0.0,2118.726806640625,1.0,1.0,0.0,3.0,1.0,0.0
12071760,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.8294960856437683,0.3216050863265991,0.2911815345287323,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.9516862630844116,0.4800001680850982,0.4555902183055877,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.9990000128746032,0.7053220868110657,0.3965595662593841,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.8246727585792542,0.315525472164154,0.3009259104728699,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7264331579208374,0.2129470854997635,0.968787431716919,285.4545288085937,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.2447204589844,285.455322265625,1.0,0.5445267558097839,1.0,1.0,0.0,1.0,-2.897250175476074,2.89724349975586,6.747109637217363e-06,2.237015008926392,0.905166506767273,0.905166506767273,0.0,132.612060546875,138.0,25176.068359375,-0.0,2044.7781982421875,1.0,283.0445251464844,284.5342712402344,290.17626953125,291.7859191894531,293.1499938964844,293.1499938964844,282.75,33474.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547405362129211,1.0,0.0,0.0,4.034203052520752,4.034232139587402,1.0859472467927844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.6953125,0.0,2065.904541015625,1895.4371337890625,0.0,2066.602294921875,1.0,1.0,0.0,3.0,1.0,0.0
