time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071820,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.8268719911575317,0.3205719590187073,0.2908708453178406,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.947912096977234,0.4785117208957672,0.4548444449901581,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.9990000128746032,0.7113653421401978,0.4001983106136322,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.8222967982292175,0.3149692118167877,0.3008866906166076,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.7247145771980286,0.212875485420227,0.9702239632606506,285.2314147949219,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.25634765625,285.2300720214844,1.0,0.5467296838760376,1.0,1.0,0.0,1.0,-2.9020140171051025,2.902007341384888,6.769190804334357e-06,2.24063777923584,0.9045935273170472,0.9045935273170472,0.0,134.2133026123047,156.0,25820.021484375,-0.0,2060.67822265625,1.0,282.7553405761719,284.2872619628906,290.3029479980469,292.0188293457031,293.1499938964844,293.1499938964844,282.45001220703125,33472.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744161486625671,1.0,0.0,0.0,4.03420877456665,4.034237861633301,1.0859504300242406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.3125,0.0,2065.90283203125,1895.4371337890625,0.0,2240.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
12071880,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.8268719911575317,0.3205719590187073,0.2908708453178406,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.947912096977234,0.4785117208957672,0.4548444449901581,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.9990000128746032,0.7113653421401978,0.4001983106136322,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.8222967982292175,0.3149692118167877,0.3008866906166076,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.7247145771980286,0.212875485420227,0.9702239632606506,285.2314147949219,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.25634765625,285.2300720214844,1.0,0.5467296838760376,1.0,1.0,0.0,1.0,-2.9020140171051025,2.902007341384888,6.769190804334357e-06,2.24063777923584,0.9045935273170472,0.9045935273170472,0.0,134.2133026123047,156.0,25820.021484375,-0.0,2060.67822265625,1.0,282.7553405761719,284.2872619628906,290.3029479980469,292.0188293457031,293.1499938964844,293.1499938964844,282.45001220703125,33472.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744161486625671,1.0,0.0,0.0,4.03420877456665,4.034237861633301,1.0859504300242406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.3125,0.0,2065.90283203125,1895.4371337890625,0.0,2240.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
12071940,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8133367896080017,0.3179121017456054,0.2890733182430267,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9293713569641112,0.4752657413482666,0.4524407088756561,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.7100399732589722,0.4191616773605346,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8091499209403992,0.3130188882350921,0.2996331453323364,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7133806943893433,0.2115692496299743,0.967103123664856,284.99835205078125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.22216796875,284.99713134765625,1.0,0.5536180734634399,1.0,1.0,0.0,1.0,-2.9144952297210693,2.9144885540008545,6.8278964135970455e-06,2.2504305839538574,0.9003340005874634,0.9003340005874634,0.0,142.31761169433594,174.0,26534.091796875,-0.0,2121.967041015625,1.0,282.4555358886719,284.0303649902344,290.31011962890625,292.0969543457031,293.1499938964844,293.1499938964844,282.1499938964844,33824.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981648445129395,1.0,0.0,0.0,4.03245735168457,4.032486915588379,1.0850078524526907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.8798828125,0.0,2066.432373046875,1895.4371337890625,0.0,2454.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
12072000,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8133367896080017,0.3179121017456054,0.2890733182430267,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9293713569641112,0.4752657413482666,0.4524407088756561,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.7100399732589722,0.4191616773605346,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8091499209403992,0.3130188882350921,0.2996331453323364,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7133806943893433,0.2115692496299743,0.967103123664856,284.99835205078125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.22216796875,284.99713134765625,1.0,0.5536180734634399,1.0,1.0,0.0,1.0,-2.9144952297210693,2.9144885540008545,6.8278964135970455e-06,2.2504305839538574,0.9003340005874634,0.9003340005874634,0.0,142.31761169433594,174.0,26534.091796875,-0.0,2121.967041015625,1.0,282.4555358886719,284.0303649902344,290.31011962890625,292.0969543457031,293.1499938964844,293.1499938964844,282.1499938964844,33824.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981648445129395,1.0,0.0,0.0,4.03245735168457,4.032486915588379,1.0850078524526907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.8798828125,0.0,2066.432373046875,1895.4371337890625,0.0,2454.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
12072060,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7936954498291016,0.3143553137779236,0.2865099906921386,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.9047849178314208,0.4710332751274109,0.4491325318813324,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9990000128746032,0.7027405500411987,0.44660285115242,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7900204062461853,0.3102543950080871,0.297656387090683,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.6960260272026062,0.2093541026115417,0.9603023529052734,284.7676696777344,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1631164550781,284.7665100097656,1.0,0.5632399320602417,1.0,1.0,0.0,1.0,-2.92987060546875,2.929863691329956,6.900609605509089e-06,2.262514591217041,0.8925389647483826,0.8925389647483826,0.0,154.56820678710938,177.0,27272.3515625,-0.0,2209.485595703125,1.0,282.15557861328125,283.7754821777344,290.2723693847656,292.1106262207031,293.1499938964844,293.1499938964844,282.45001220703125,34531.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169496655464172,1.0,0.0,0.0,4.028926849365234,4.028956413269043,1.0831087138285511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.31982421875,0.0,2067.482421875,1895.4371337890625,0.0,2627.333251953125,1.0,1.0,0.0,3.0,1.0,0.0
12072120,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7936954498291016,0.3143553137779236,0.2865099906921386,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.9047849178314208,0.4710332751274109,0.4491325318813324,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9990000128746032,0.7027405500411987,0.44660285115242,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7900204062461853,0.3102543950080871,0.297656387090683,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.6960260272026062,0.2093541026115417,0.9603023529052734,284.7676696777344,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1631164550781,284.7665100097656,1.0,0.5632399320602417,1.0,1.0,0.0,1.0,-2.92987060546875,2.929863691329956,6.900609605509089e-06,2.262514591217041,0.8925389647483826,0.8925389647483826,0.0,154.56820678710938,177.0,27272.3515625,-0.0,2209.485595703125,1.0,282.15557861328125,283.7754821777344,290.2723693847656,292.1106262207031,293.1499938964844,293.1499938964844,282.45001220703125,34531.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169496655464172,1.0,0.0,0.0,4.028926849365234,4.028956413269043,1.0831087138285511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.31982421875,0.0,2067.482421875,1895.4371337890625,0.0,2627.333251953125,1.0,1.0,0.0,3.0,1.0,0.0
12072180,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7799164652824402,0.3121906220912933,0.2844467461109161,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8892922401428223,0.4681903421878814,0.4463180005550384,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.6950399279594421,0.4666528403759002,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7767032384872437,0.3084126710891723,0.2959228754043579,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6833542585372925,0.2075767964124679,0.9529635310173036,284.9838562011719,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1185913085937,284.9850769042969,1.0,0.5694725513458252,1.0,1.0,0.0,1.0,-2.9372119903564453,2.937205076217652,6.935945748409722e-06,2.268494844436645,0.8909215331077576,0.8909215331077576,0.0,163.84425354003906,180.0,26578.65234375,-0.0,2268.7451171875,1.0,282.4446105957031,284.0195007324219,290.1153259277344,291.8408203125,293.1499938964844,293.1499938964844,282.75,34738.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984426021575928,1.0,0.0,0.0,4.027889728546143,4.027919292449951,1.0825510798895266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.60546875,0.0,2067.7861328125,1895.4371337890625,0.0,2457.194580078125,1.0,1.0,0.0,3.0,1.0,0.0
12072240,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7799164652824402,0.3121906220912933,0.2844467461109161,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8892922401428223,0.4681903421878814,0.4463180005550384,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.6950399279594421,0.4666528403759002,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7767032384872437,0.3084126710891723,0.2959228754043579,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6833542585372925,0.2075767964124679,0.9529635310173036,284.9838562011719,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1185913085937,284.9850769042969,1.0,0.5694725513458252,1.0,1.0,0.0,1.0,-2.9372119903564453,2.937205076217652,6.935945748409722e-06,2.268494844436645,0.8909215331077576,0.8909215331077576,0.0,163.84425354003906,180.0,26578.65234375,-0.0,2268.7451171875,1.0,282.4446105957031,284.0195007324219,290.1153259277344,291.8408203125,293.1499938964844,293.1499938964844,282.75,34738.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984426021575928,1.0,0.0,0.0,4.027889728546143,4.027919292449951,1.0825510798895266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.60546875,0.0,2067.7861328125,1895.4371337890625,0.0,2457.194580078125,1.0,1.0,0.0,3.0,1.0,0.0
12072300,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.7753663063049316,0.3116494715213775,0.2839047312736511,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8840627670288086,0.4673552513122558,0.4454590678215027,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.9990000128746032,0.6921142935752869,0.4738509654998779,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.7722722887992859,0.3079370260238647,0.2954512536525726,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.6790311336517334,0.2070246040821075,0.9505412578582764,285.1619567871094,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.1065673828125,285.1718139648437,1.0,0.5719517469406128,1.0,1.0,0.0,1.0,-2.9407012462615967,2.9406943321228027,6.9526540755759925e-06,2.2712855339050293,0.891937255859375,0.891937255859375,0.0,167.30328369140625,180.0,25911.748046875,-0.0,2292.251708984375,1.0,282.7079467773437,284.2280578613281,290.0494689941406,291.6675720214844,293.1499938964844,293.1499938964844,282.75,34709.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783467173576355,1.0,0.0,0.0,4.028036594390869,4.028066158294678,1.0826302059285808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.2626953125,0.0,2067.743408203125,1895.4371337890625,0.0,2321.3251953125,1.0,1.0,0.0,3.0,1.0,0.0
12072360,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.771986722946167,0.3113526701927185,0.2836862504482269,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.8800761699676514,0.4667943120002746,0.4449671804904938,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9990000128746032,0.6897053718566895,0.4796344935894012,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.7689470052719116,0.3076809048652649,0.2952513992786407,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.6757595539093018,0.2066689878702163,0.9491361379623412,285.214599609375,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1003112792969,285.2158508300781,1.0,0.5741711854934692,1.0,1.0,0.0,1.0,-2.94486927986145,2.944862365722656,6.972595201659715e-06,2.2746002674102783,0.8920221924781799,0.8920221924781799,0.0,170.17807006835938,183.0,25869.9609375,-0.0,2314.087158203125,1.0,282.7445068359375,284.27716064453125,290.06805419921875,291.7232360839844,293.1499938964844,293.1499938964844,283.04998779296875,34661.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752630710601807,1.0,0.0,0.0,4.028276443481445,4.028305530548096,1.0827588994288817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.2158203125,0.0,2067.673095703125,1895.4371337890625,0.0,2247.716064453125,1.0,1.0,0.0,3.0,1.0,0.0
12072420,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.7653907537460327,0.3111321330070495,0.2835955321788788,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8722067475318909,0.4661049842834472,0.4444150030612945,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9946092963218688,0.6866880655288696,0.481055200099945,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.7624637484550476,0.3075070679187774,0.2952128052711487,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.6695167422294617,0.2063161730766296,0.9481126070022584,285.4413757324219,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0986633300781,285.4423522949219,1.0,0.5775496959686279,1.0,1.0,0.0,1.0,-2.9446117877960205,2.9446048736572266,6.972068149480037e-06,2.2747035026550293,0.8956081867218018,0.8956081867218018,0.0,176.0309295654297,186.0,25104.03515625,-0.0,2342.956787109375,1.0,283.04443359375,284.53125,290.0627746582031,291.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,34338.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557907700538635,1.0,0.0,0.0,4.0298919677734375,4.029921531677246,1.0836276942427503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.078125,0.0,2067.19775390625,1895.4371337890625,0.0,2075.755615234375,1.0,1.0,0.0,3.0,1.0,0.0
12072480,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.7653907537460327,0.3111321330070495,0.2835955321788788,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8722067475318909,0.4661049842834472,0.4444150030612945,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9946092963218688,0.6866880655288696,0.481055200099945,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.7624637484550476,0.3075070679187774,0.2952128052711487,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.6695167422294617,0.2063161730766296,0.9481126070022584,285.4413757324219,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0986633300781,285.4423522949219,1.0,0.5775496959686279,1.0,1.0,0.0,1.0,-2.9446117877960205,2.9446048736572266,6.972068149480037e-06,2.2747035026550293,0.8956081867218018,0.8956081867218018,0.0,176.0309295654297,186.0,25104.03515625,-0.0,2342.956787109375,1.0,283.04443359375,284.53125,290.0627746582031,291.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,34338.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557907700538635,1.0,0.0,0.0,4.0298919677734375,4.029921531677246,1.0836276942427503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.078125,0.0,2067.19775390625,1895.4371337890625,0.0,2075.755615234375,1.0,1.0,0.0,3.0,1.0,0.0
12072540,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.7601267695426941,0.3106043040752411,0.2834316492080688,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.8659235835075378,0.465145468711853,0.4438351094722748,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.9888749122619628,0.685350239276886,0.480138212442398,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.7573637366294861,0.3071616291999817,0.2951710224151611,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.6646837592124939,0.2059535980224609,0.947623610496521,285.5158996582031,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1006164550781,285.5159606933594,1.0,0.5800294280052185,1.0,1.0,0.0,1.0,-2.9419069290161133,2.94190001487732,6.959718120924663e-06,2.272811889648437,0.8983562588691711,0.8983562588691711,0.0,180.8414764404297,189.0,24776.6171875,-0.0,2362.309326171875,1.0,283.1480712890625,284.6165771484375,290.1042785644531,291.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,34073.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520397901535034,1.0,0.0,0.0,4.031216144561768,4.031245708465576,1.0843399422810762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.09130859375,0.0,2066.80419921875,1895.4371337890625,0.0,2043.1241455078125,1.0,1.0,0.0,3.0,1.0,0.0
12072600,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.7601267695426941,0.3106043040752411,0.2834316492080688,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.8659235835075378,0.465145468711853,0.4438351094722748,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.9888749122619628,0.685350239276886,0.480138212442398,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.7573637366294861,0.3071616291999817,0.2951710224151611,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.6646837592124939,0.2059535980224609,0.947623610496521,285.5158996582031,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1006164550781,285.5159606933594,1.0,0.5800294280052185,1.0,1.0,0.0,1.0,-2.9419069290161133,2.94190001487732,6.959718120924663e-06,2.272811889648437,0.8983562588691711,0.8983562588691711,0.0,180.8414764404297,189.0,24776.6171875,-0.0,2362.309326171875,1.0,283.1480712890625,284.6165771484375,290.1042785644531,291.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,34073.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520397901535034,1.0,0.0,0.0,4.031216144561768,4.031245708465576,1.0843399422810762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.09130859375,0.0,2066.80419921875,1895.4371337890625,0.0,2043.1241455078125,1.0,1.0,0.0,3.0,1.0,0.0
12072660,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7570127248764038,0.3099493980407715,0.2830577790737152,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8622934222221375,0.4642215967178345,0.4431954324245453,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.9855440258979796,0.684410810470581,0.4796380996704101,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7544063329696655,0.3066944777965545,0.2949303090572357,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.6618905663490295,0.2055619210004806,0.9466939568519592,285.5125732421875,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.10015869140625,285.5121459960937,1.0,0.5811941623687744,1.0,1.0,0.0,1.0,-2.9386839866638184,2.9386770725250244,6.944786491658306e-06,2.270457029342652,0.899285614490509,0.899285614490509,0.0,183.52151489257807,189.0,24707.6484375,-0.0,2369.9541015625,1.0,283.1498413085937,284.6148986816406,290.1219482421875,291.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,33977.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549693584442139,1.0,0.0,0.0,4.031694889068604,4.031723976135254,1.0845974429685157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.43896484375,0.0,2066.6611328125,1895.4371337890625,0.0,2068.595458984375,1.0,1.0,0.0,3.0,1.0,0.0
12072720,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7548653483390808,0.3093931376934051,0.2826833128929138,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8598260283470154,0.4634754955768585,0.4426299333572387,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.9832287430763244,0.6836700439453125,0.4792212247848511,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7523819804191589,0.3062793910503387,0.2946625053882599,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.6599718928337097,0.2052207589149475,0.9457005262374878,285.5082397460937,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.09912109375,285.5077209472656,1.0,0.5818355083465576,1.0,1.0,0.0,1.0,-2.9355390071868896,2.935532093048096,6.930120434844866e-06,2.268110752105713,0.8997398018836975,0.8997398018836975,0.0,185.2869415283203,192.0,24655.22265625,-0.0,2373.141845703125,1.0,283.14996337890625,284.6119079589844,290.1224060058594,291.7450866699219,293.1499938964844,293.1499938964844,283.1499938964844,33930.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757217288017273,1.0,0.0,0.0,4.031928539276123,4.031957626342773,1.0847231806110358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.0859375,0.0,2066.591064453125,1895.4371337890625,0.0,2088.2099609375,0.997673273086548,1.0,0.0,3.0,1.0,0.0
12072780,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.7495297193527222,0.3077750205993652,0.2814808487892151,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8537518382072449,0.4613403081893921,0.4408977925777435,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.9773122072219848,0.6815914511680603,0.477977991104126,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.747355043888092,0.3050056397914886,0.29372438788414,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.6551637649536133,0.2041641175746917,0.9421613812446594,285.50006103515625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.094970703125,285.4995422363281,1.0,0.5830310583114624,1.0,1.0,0.0,1.0,-2.9251387119293213,2.925131797790528,6.881509307277156e-06,2.26025390625,0.9004213213920593,0.9004213213920593,0.0,189.5237579345703,195.0,24488.912109375,-0.0,2375.6328125,1.0,283.1499938964844,284.60888671875,290.09881591796875,291.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,33438.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610977292060852,1.0,0.0,0.0,4.012970924377441,4.012999534606934,1.074546617019223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.33642578125,0.0,2036.920166015625,1895.4371337890625,0.0,2122.208251953125,0.9980740547180176,1.0,0.0,3.0,1.0,0.0
12072840,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.7495297193527222,0.3077750205993652,0.2814808487892151,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8537518382072449,0.4613403081893921,0.4408977925777435,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.9773122072219848,0.6815914511680603,0.477977991104126,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.747355043888092,0.3050056397914886,0.29372438788414,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.6551637649536133,0.2041641175746917,0.9421613812446594,285.50006103515625,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.094970703125,285.4995422363281,1.0,0.5830310583114624,1.0,1.0,0.0,1.0,-2.9251387119293213,2.925131797790528,6.881509307277156e-06,2.26025390625,0.9004213213920593,0.9004213213920593,0.0,189.5237579345703,195.0,24488.912109375,-0.0,2375.6328125,1.0,283.1499938964844,284.60888671875,290.09881591796875,291.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,33438.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610977292060852,1.0,0.0,0.0,4.012970924377441,4.012999534606934,1.074546617019223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.33642578125,0.0,2036.920166015625,1895.4371337890625,0.0,2122.208251953125,0.9980740547180176,1.0,0.0,3.0,1.0,0.0
12072900,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7469452023506165,0.3068765103816986,0.2807894349098205,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8508249521255493,0.4601633548736572,0.4399171471595764,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.9743410348892212,0.68044513463974,0.4772805571556091,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7449131608009338,0.3042705655097961,0.293152242898941,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.6528053283691406,0.2035469859838485,0.9399533271789552,285.48980712890625,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0923156738281,285.4890441894531,1.0,0.5834478139877319,1.0,1.0,0.0,1.0,-2.918950080871582,2.918943166732788,6.852605565654812e-06,2.2555527687072754,0.9003875851631165,0.9003875851631165,0.0,191.53201293945312,195.0,24419.908203125,-0.0,2374.54248046875,1.0,283.1499938964844,284.5994873046875,290.0823059082031,291.7016296386719,293.1499938964844,293.1499938964844,283.1499938964844,33776.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618884444236755,1.0,0.0,0.0,4.0287041664123535,4.028733253479004,1.0829888879015923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.798828125,0.0,2060.94140625,1895.4371337890625,0.0,2129.15673828125,0.9992910623550416,1.0,0.0,3.0,1.0,0.0
12072960,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.7444101572036743,0.305931031703949,0.2800470888614654,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8479633331298828,0.4589281678199768,0.4388717710971832,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9713537693023682,0.6792340278625488,0.476531058549881,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.7425135970115662,0.3034819066524505,0.2925216555595398,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.6504755020141602,0.2028798758983612,0.9374905228614808,285.481201171875,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0892944335937,285.48046875,1.0,0.5837611556053162,1.0,1.0,0.0,1.0,-2.912183284759521,2.9121763706207275,6.821041552029783e-06,2.250399351119995,0.9001522064208984,0.9001522064208984,0.0,193.4781951904297,183.0,24333.18359375,-0.0,2372.106201171875,1.0,283.1499938964844,284.5929260253906,290.0653076171875,291.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,33872.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619459629058838,1.0,0.0,0.0,4.032251358032227,4.032280445098877,1.0848967804122367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.74853515625,0.0,2066.548583984375,1895.4371337890625,0.0,2129.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
12073020,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.7446282505989075,0.3039824366569519,0.2782450020313263,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.8484458923339844,0.4563662111759186,0.4364164769649505,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.9724891185760498,0.6767077445983887,0.4747543334960937,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.7429376840591431,0.3018118143081665,0.2908980548381805,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.6505388021469116,0.2014560550451278,0.9308661818504332,285.464599609375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0828552246094,285.4637756347656,1.0,0.5797070860862732,1.0,1.0,0.0,1.0,-2.8950212001800537,2.895014524459839,6.741264314769069e-06,2.2373063564300537,0.8990525603294373,0.8990525603294373,0.0,190.8119659423828,171.0,24129.904296875,-0.0,2328.396240234375,1.0,283.1499938964844,284.58111572265625,290.0333557128906,291.63507080078125,293.1499938964844,293.1499938964844,283.1499938964844,33965.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604082822799683,1.0,0.0,0.0,4.03175687789917,4.03178596496582,1.084630753211968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.04638671875,0.0,2066.642578125,1895.4371337890625,0.0,2116.15478515625,1.0,1.0,0.0,3.0,1.0,0.0
12073080,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.7446282505989075,0.3039824366569519,0.2782450020313263,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.8484458923339844,0.4563662111759186,0.4364164769649505,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.9724891185760498,0.6767077445983887,0.4747543334960937,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.7429376840591431,0.3018118143081665,0.2908980548381805,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.6505388021469116,0.2014560550451278,0.9308661818504332,285.464599609375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0828552246094,285.4637756347656,1.0,0.5797070860862732,1.0,1.0,0.0,1.0,-2.8950212001800537,2.895014524459839,6.741264314769069e-06,2.2373063564300537,0.8990525603294373,0.8990525603294373,0.0,190.8119659423828,171.0,24129.904296875,-0.0,2328.396240234375,1.0,283.1499938964844,284.58111572265625,290.0333557128906,291.63507080078125,293.1499938964844,293.1499938964844,283.1499938964844,33965.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604082822799683,1.0,0.0,0.0,4.03175687789917,4.03178596496582,1.084630753211968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.04638671875,0.0,2066.642578125,1895.4371337890625,0.0,2116.15478515625,1.0,1.0,0.0,3.0,1.0,0.0
12073140,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.746442973613739,0.3028346598148346,0.277103841304779,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.8507011532783508,0.4548379182815552,0.4348679184913635,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.9753766655921936,0.675186276435852,0.4736242294311523,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7448456287384033,0.3008049428462982,0.289834976196289,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.6520722508430481,0.2005971223115921,0.926466464996338,285.45416259765625,285.5439147949219,293.6710205078125,287.02862548828125,293.6718139648437,297.0791931152344,285.45330810546875,1.0,0.5761275291442871,1.0,1.0,0.0,1.0,-2.8838648796081543,2.8838582038879395,6.689570454909699e-06,2.228756904602051,0.8979867100715637,0.8979867100715637,0.0,187.2312927246093,171.0,24001.658203125,-0.0,2291.140625,1.0,283.1499938964844,284.5736999511719,290.0167541503906,291.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,34059.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588143944740295,1.0,0.0,0.0,4.031283855438232,4.031312942504883,1.0843762083823094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.203125,0.0,2066.7841796875,1895.4371337890625,0.0,2102.181640625,1.0,1.0,0.0,3.0,1.0,0.0
12073200,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.7482890486717224,0.3020131289958954,0.2762657701969147,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8529542088508606,0.4537363052368164,0.4337294101715088,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.9780839085578918,0.6740808486938477,0.4727876484394073,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.7467493414878845,0.3000762164592743,0.2890433669090271,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.6536568999290466,0.199976846575737,0.923181176185608,285.4465026855469,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.07666015625,285.44561767578125,1.0,0.5731880068778992,1.0,1.0,0.0,1.0,-2.87558388710022,2.875577211380005,6.651313015026972e-06,2.2224042415618896,0.89702969789505,0.89702969789505,0.0,184.0943298339844,159.0,23907.23046875,-0.0,2261.30615234375,1.0,283.1499938964844,284.5682678222656,290.0057983398437,291.5931091308594,293.1499938964844,293.1499938964844,283.1499938964844,34146.6953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574917674064636,1.0,0.0,0.0,4.030849933624268,4.030879497528076,1.0841430366781424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.564453125,0.0,2066.913330078125,1895.4371337890625,0.0,2090.609130859375,0.9971064925193788,1.0,0.0,3.0,1.0,0.0
12073260,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.7542939186096191,0.3000542819499969,0.2742081880569458,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.860194206237793,0.4510795176029205,0.4309226870536804,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9860729575157166,0.6714001297950745,0.4707116484642029,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.7528671622276306,0.2983121573925018,0.2870693206787109,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.6588626503944397,0.1984800547361374,0.9149802327156068,285.43426513671875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0710754394531,285.43359375,1.0,0.5652108788490295,1.0,1.0,0.0,1.0,-2.855013132095337,2.855006694793701,6.556711014127359e-06,2.206604719161988,0.8942028284072876,0.8942028284072876,0.0,175.21817016601562,147.0,23649.19140625,-0.0,2182.59912109375,1.0,283.1499938964844,284.5637512207031,289.9806823730469,291.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,33744.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537917494773865,1.0,0.0,0.0,3.999197006225586,3.999225854873657,1.0671828931663183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.720703125,0.0,2020.969482421875,1895.4371337890625,0.0,2058.343994140625,0.9891587495803832,1.0,0.0,3.0,1.0,0.0
12073320,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.7542939186096191,0.3000542819499969,0.2742081880569458,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.860194206237793,0.4510795176029205,0.4309226870536804,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9860729575157166,0.6714001297950745,0.4707116484642029,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.7528671622276306,0.2983121573925018,0.2870693206787109,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.6588626503944397,0.1984800547361374,0.9149802327156068,285.43426513671875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0710754394531,285.43359375,1.0,0.5652108788490295,1.0,1.0,0.0,1.0,-2.855013132095337,2.855006694793701,6.556711014127359e-06,2.206604719161988,0.8942028284072876,0.8942028284072876,0.0,175.21817016601562,147.0,23649.19140625,-0.0,2182.59912109375,1.0,283.1499938964844,284.5637512207031,289.9806823730469,291.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,33744.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537917494773865,1.0,0.0,0.0,3.999197006225586,3.999225854873657,1.0671828931663183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.720703125,0.0,2020.969482421875,1895.4371337890625,0.0,2058.343994140625,0.9891587495803832,1.0,0.0,3.0,1.0,0.0
12073380,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.7623357176780701,0.2981171011924743,0.2721239626407623,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8697882294654846,0.4484142661094665,0.428057849407196,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.9953455924987792,0.6686867475509644,0.4685764014720917,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.7609925866127014,0.2965359389781952,0.2850336730480194,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6658815741539001,0.1969832479953766,0.9065386652946472,285.4256591796875,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0661926269531,285.42510986328125,1.0,0.5563419461250305,1.0,1.0,0.0,1.0,-2.8339061737060547,2.833899736404419,6.460309123212937e-06,2.190375804901123,0.8905642628669739,0.8905642628669739,0.0,165.10531616210938,135.0,23373.869140625,-0.0,2098.067626953125,1.0,283.1499938964844,284.5639953613281,289.9569396972656,291.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,33079.9296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496398091316223,1.0,0.0,0.0,3.951372146606445,3.9514002799987793,1.0418114015919857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.57421875,0.0,1952.3665771484373,1895.4371337890625,0.0,2022.3360595703125,0.9775254130363464,1.0,0.0,3.0,1.0,0.0
12073440,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.7623357176780701,0.2981171011924743,0.2721239626407623,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8697882294654846,0.4484142661094665,0.428057849407196,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.9953455924987792,0.6686867475509644,0.4685764014720917,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.7609925866127014,0.2965359389781952,0.2850336730480194,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6658815741539001,0.1969832479953766,0.9065386652946472,285.4256591796875,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0661926269531,285.42510986328125,1.0,0.5563419461250305,1.0,1.0,0.0,1.0,-2.8339061737060547,2.833899736404419,6.460309123212937e-06,2.190375804901123,0.8905642628669739,0.8905642628669739,0.0,165.10531616210938,135.0,23373.869140625,-0.0,2098.067626953125,1.0,283.1499938964844,284.5639953613281,289.9569396972656,291.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,33079.9296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496398091316223,1.0,0.0,0.0,3.951372146606445,3.9514002799987793,1.0418114015919857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.57421875,0.0,1952.3665771484373,1895.4371337890625,0.0,2022.3360595703125,0.9775254130363464,1.0,0.0,3.0,1.0,0.0
12073500,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.766878068447113,0.297152042388916,0.2710829973220825,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.8751775622367859,0.4470754861831665,0.4266171157360077,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9990000128746032,0.6673353314399719,0.4666287004947662,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.7655704021453857,0.2956404387950897,0.2840068638324737,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.6698493957519531,0.1962329745292663,0.9022996425628662,285.4236755371094,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0639343261719,285.4231872558594,1.0,0.5516367554664612,1.0,1.0,0.0,1.0,-2.82226824760437,2.8222618103027344,6.407665296137566e-06,2.181520938873291,0.8884555101394653,0.8884555101394653,0.0,159.92347717285156,135.0,23219.833984375,-0.0,2053.844970703125,1.0,283.1499938964844,284.5672912597656,289.9451599121094,291.490478515625,293.1499938964844,293.1499938964844,283.1499938964844,32528.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474404573440552,1.0,0.0,0.0,3.91585111618042,3.915878772735596,1.0231648275293992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.70849609375,0.0,1901.9501953125,1895.4371337890625,0.0,2003.348876953125,0.9717233180999756,1.0,0.0,3.0,1.0,0.0
12073560,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7706161737442017,0.2961631715297699,0.2700689136981964,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.8796191811561584,0.4457072019577026,0.4251993596553802,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.9990000128746032,0.6665374636650085,0.4590356051921844,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7693448066711426,0.2947163581848144,0.2830016016960144,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.6730782985687256,0.1954631209373474,0.8981847167015076,285.41650390625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0616760253906,285.41552734375,1.0,0.5464780926704407,1.0,1.0,0.0,1.0,-2.804079532623291,2.804073095321656,6.325614322122419e-06,2.167587280273437,0.8860544562339783,0.8860544562339783,0.0,155.4103546142578,123.0,23033.900390625,-0.0,2002.5587158203125,1.0,283.1499938964844,284.56463623046875,289.93341064453125,291.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,32281.458984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451643943786621,1.0,0.0,0.0,3.8929502964019775,3.892977714538574,1.011232370728976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.7783203125,0.0,1870.7606201171875,1895.4371337890625,0.0,1983.7646484375,0.9634250402450562,1.0,0.0,3.0,1.0,0.0
12073620,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7791839838027954,0.2941418886184692,0.2679753303527832,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8897570967674255,0.4429046213626861,0.4222776889801025,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.9990000128746032,0.667504608631134,0.4408448338508606,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7779812812805176,0.2928121089935303,0.2809128761291504,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.6805238127708435,0.1939317137002945,0.8898154497146606,285.4023742675781,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0575866699219,285.4013977050781,1.0,0.5352786779403687,1.0,1.0,0.0,1.0,-2.763612747192383,2.763606548309326,6.144474355096463e-06,2.1363601684570312,0.8805252313613892,0.8805252313613892,0.0,145.89352416992188,111.0,22610.4765625,-0.0,1893.108154296875,1.0,283.1499938964844,284.5627746582031,289.90655517578125,291.4188537597656,293.1499938964844,293.1499938964844,283.1499938964844,31421.376953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397738695144653,1.0,0.0,0.0,3.8262648582458496,3.826291561126709,9.768847348823329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.89599609375,0.0,1780.77880859375,1895.4371337890625,0.0,1937.654296875,0.9474297165870668,1.0,0.0,3.0,1.0,0.0
