time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073680,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7791839838027954,0.2941418886184692,0.2679753303527832,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8897570967674255,0.4429046213626861,0.4222776889801025,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.9990000128746032,0.667504608631134,0.4408448338508606,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7779812812805176,0.2928121089935303,0.2809128761291504,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.6805238127708435,0.1939317137002945,0.8898154497146606,285.4023742675781,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0575866699219,285.4013977050781,1.0,0.5352786779403687,1.0,1.0,0.0,1.0,-2.763612747192383,2.763606548309326,6.144474355096463e-06,2.1363601684570312,0.8805252313613892,0.8805252313613892,0.0,145.89352416992188,111.0,22610.4765625,-0.0,1893.108154296875,1.0,283.1499938964844,284.5627746582031,289.90655517578125,291.4188537597656,293.1499938964844,293.1499938964844,283.1499938964844,31421.376953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397738695144653,1.0,0.0,0.0,3.8262648582458496,3.826291561126709,9.768847348823329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.89599609375,0.0,1780.77880859375,1895.4371337890625,0.0,1937.654296875,0.9474297165870668,1.0,0.0,3.0,1.0,0.0
12073740,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.7896867394447327,0.2921240031719208,0.265848308801651,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.9020642638206482,0.4400650262832641,0.4192813634872436,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.9990000128746032,0.6711910367012024,0.42055544257164,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.7885137796401978,0.2908442616462707,0.2787403464317322,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.6897122859954834,0.1924183666706085,0.8814432621002197,285.38824462890625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0552673339844,285.38726806640625,1.0,0.5231834053993225,1.0,1.0,0.0,1.0,-2.7204020023345947,2.720396041870117,5.953893378318753e-06,2.1029860973358154,0.8739812970161438,0.8739812970161438,0.0,135.75555419921875,114.0,22161.5859375,-0.0,1779.5216064453125,1.0,283.1499938964844,284.5618896484375,289.87841796875,291.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,30529.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733206570148468,1.0,0.0,0.0,3.752541303634644,3.7525670528411865,9.39602671223838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.6318359375,0.0,1685.1134033203125,1895.4371337890625,0.0,1882.01318359375,0.9298367500305176,1.0,0.0,3.0,1.0,0.0
12073800,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.7896867394447327,0.2921240031719208,0.265848308801651,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.9020642638206482,0.4400650262832641,0.4192813634872436,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.9990000128746032,0.6711910367012024,0.42055544257164,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.7885137796401978,0.2908442616462707,0.2787403464317322,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.6897122859954834,0.1924183666706085,0.8814432621002197,285.38824462890625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0552673339844,285.38726806640625,1.0,0.5231834053993225,1.0,1.0,0.0,1.0,-2.7204020023345947,2.720396041870117,5.953893378318753e-06,2.1029860973358154,0.8739812970161438,0.8739812970161438,0.0,135.75555419921875,114.0,22161.5859375,-0.0,1779.5216064453125,1.0,283.1499938964844,284.5618896484375,289.87841796875,291.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,30529.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733206570148468,1.0,0.0,0.0,3.752541303634644,3.7525670528411865,9.39602671223838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.6318359375,0.0,1685.1134033203125,1895.4371337890625,0.0,1882.01318359375,0.9298367500305176,1.0,0.0,3.0,1.0,0.0
12073860,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7941237092018127,0.2907885611057281,0.2645072042942047,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.9073980450630188,0.4381661713123321,0.4173452854156494,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.9990000128746032,0.6746012568473816,0.4116582572460174,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7929350733757019,0.2894914746284485,0.2773260772228241,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.6934937238693237,0.1913794428110122,0.8761408925056458,285.3826904296875,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.0587463378906,285.3822021484375,1.0,0.517701268196106,1.0,1.0,0.0,1.0,-2.6976852416992188,2.697679281234741,5.854521987203043e-06,2.08525824546814,0.8689960241317749,0.8689960241317749,0.0,131.3016357421875,114.0,21888.02734375,-0.0,1725.1513671875,1.0,283.1499938964844,284.56622314453125,289.8598327636719,291.3277587890625,293.1499938964844,293.1499938964844,283.1499938964844,29795.13671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282294631004333,1.0,0.0,0.0,3.69334077835083,3.693365812301636,9.101900104724336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.093505859375,0.0,1610.6571044921875,1895.4371337890625,0.0,1840.2545166015625,0.9186025857925416,1.0,0.0,3.0,1.0,0.0
12073920,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.7954192757606506,0.2901633381843567,0.2639053761959076,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9090253114700316,0.4372769892215729,0.4164651930332184,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9990000128746032,0.6760737895965576,0.4087758064270019,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.7942134737968445,0.2888485491275787,0.2766795456409454,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.6945437788963318,0.1908786594867706,0.8737123608589172,285.3798828125,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.0615539550781,285.37939453125,1.0,0.515640377998352,1.0,1.0,0.0,1.0,-2.6887426376342773,2.6887366771698,5.81571794100455e-06,2.078320264816284,0.8664884567260742,0.8664884567260742,0.0,129.82162475585938,117.0,21777.873046875,-0.0,1705.2259521484375,1.0,283.1499938964844,284.5671691894531,289.8520812988281,291.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,29618.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258908152580261,1.0,0.0,0.0,3.672421455383301,3.6724462509155273,8.999084002425661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.778076171875,0.0,1585.499267578125,1895.4371337890625,0.0,1820.7593994140625,0.9108042120933532,1.0,0.0,3.0,1.0,0.0
12073980,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7970565557479858,0.2882009148597717,0.2620783448219299,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.9112012982368468,0.4344972670078277,0.4137775599956512,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.9990000128746032,0.6793475151062012,0.4035210907459259,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7957777380943298,0.2868146598339081,0.2746929824352264,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.6956382989883423,0.1893073320388794,0.8663074374198914,285.3784484863281,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0700378417969,285.3782043457031,1.0,0.5109035968780518,1.0,1.0,0.0,1.0,-2.66571044921875,2.665704727172852,5.716393843613332e-06,2.0604617595672607,0.8581234216690063,0.8581234216690063,0.0,126.9083480834961,120.0,21446.375,-0.0,1658.539794921875,1.0,283.1499938964844,284.5787048339844,289.830078125,291.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,28694.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188774347305298,1.0,0.0,0.0,3.586463451385498,3.586487293243408,8.582742907492502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.908447265625,0.0,1483.4334716796875,1895.4371337890625,0.0,1762.795166015625,0.8904638290405273,1.0,0.0,3.0,1.0,0.0
12074040,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7970565557479858,0.2882009148597717,0.2620783448219299,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.9112012982368468,0.4344972670078277,0.4137775599956512,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.9990000128746032,0.6793475151062012,0.4035210907459259,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7957777380943298,0.2868146598339081,0.2746929824352264,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.6956382989883423,0.1893073320388794,0.8663074374198914,285.3784484863281,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0700378417969,285.3782043457031,1.0,0.5109035968780518,1.0,1.0,0.0,1.0,-2.66571044921875,2.665704727172852,5.716393843613332e-06,2.0604617595672607,0.8581234216690063,0.8581234216690063,0.0,126.9083480834961,120.0,21446.375,-0.0,1658.539794921875,1.0,283.1499938964844,284.5787048339844,289.830078125,291.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,28694.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188774347305298,1.0,0.0,0.0,3.586463451385498,3.586487293243408,8.582742907492502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.908447265625,0.0,1483.4334716796875,1895.4371337890625,0.0,1762.795166015625,0.8904638290405273,1.0,0.0,3.0,1.0,0.0
12074100,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7967491745948792,0.2872048318386078,0.2611783742904663,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9108982682228088,0.4330962896347046,0.412451684474945,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9990000128746032,0.6802276372909546,0.4025875627994537,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7954325675964355,0.2857829928398132,0.2737113237380981,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.6951792240142822,0.1885140836238861,0.8627004623413086,285.3811950683594,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.072265625,285.3811950683594,1.0,0.5092998147010803,1.0,1.0,0.0,1.0,-2.656397581100464,2.656391859054565,5.6764874898362905e-06,2.0532467365264893,0.8536375761032104,0.8536375761032104,0.0,126.20967864990234,120.0,21285.013671875,-0.0,1642.03662109375,1.0,283.1499938964844,284.588623046875,289.8197631835937,291.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,28068.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715646505355835,1.0,0.0,0.0,3.533934593200684,3.5339579582214355,8.333171308549936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.239501953125,0.0,1422.8170166015625,1895.4371337890625,0.0,1736.352294921875,0.8808008432388306,1.0,0.0,3.0,1.0,0.0
12074160,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.7958426475524902,0.2861947417259216,0.2602822780609131,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.9098571538925172,0.4316827654838562,0.4111316800117492,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.9990000128746032,0.6806546449661255,0.4025392830371856,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.79449063539505,0.284741073846817,0.2727354764938354,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.6941838264465332,0.1877119094133377,0.8591300249099731,285.3818054199219,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0726318359375,285.3817749023437,1.0,0.5080921649932861,1.0,1.0,0.0,1.0,-2.648211479187012,2.6482059955596924,5.641532425215701e-06,2.046907901763916,0.8488913178443909,0.8488913178443909,0.0,125.9017333984375,123.0,21143.09765625,-0.0,1628.99658203125,1.0,283.1499938964844,284.5951232910156,289.8099060058594,291.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,27764.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712662398815155,1.0,0.0,0.0,3.494881391525269,3.4949042797088623,8.15001044429664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.005615234375,0.0,1379.983642578125,1895.4371337890625,0.0,1712.079345703125,0.8688752055168152,1.0,0.0,3.0,1.0,0.0
12074220,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.7926290035247803,0.2841356992721557,0.2584828436374664,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.9061242938041688,0.4288180768489837,0.4084861576557159,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.9990000128746032,0.680383026599884,0.404496282339096,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.7912201881408691,0.2826301455497741,0.2707876563072204,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.6909327507019043,0.1860755085945129,0.8520016670227051,285.38916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0686950683594,285.3893127441406,1.0,0.5065802931785583,1.0,1.0,0.0,1.0,-2.634312868118286,2.634307146072388,5.582439825957408e-06,2.0361502170562744,0.8388005495071411,0.8388005495071411,0.0,126.18743133544922,126.0,20853.71875,-0.0,1610.646484375,1.0,283.1499938964844,284.6158447265625,289.7890625,291.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,26831.205078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707191526889801,1.0,0.0,0.0,3.3976945877075195,3.3977162837982178,7.703036430939392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.6904296875,0.0,1275.95458984375,1895.4371337890625,0.0,1667.962890625,0.8460530638694763,1.0,0.0,3.0,1.0,0.0
12074280,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.7926290035247803,0.2841356992721557,0.2584828436374664,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.9061242938041688,0.4288180768489837,0.4084861576557159,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.9990000128746032,0.680383026599884,0.404496282339096,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.7912201881408691,0.2826301455497741,0.2707876563072204,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.6909327507019043,0.1860755085945129,0.8520016670227051,285.38916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0686950683594,285.3893127441406,1.0,0.5065802931785583,1.0,1.0,0.0,1.0,-2.634312868118286,2.634307146072388,5.582439825957408e-06,2.0361502170562744,0.8388005495071411,0.8388005495071411,0.0,126.18743133544922,126.0,20853.71875,-0.0,1610.646484375,1.0,283.1499938964844,284.6158447265625,289.7890625,291.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,26831.205078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707191526889801,1.0,0.0,0.0,3.3976945877075195,3.3977162837982178,7.703036430939392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.6904296875,0.0,1275.95458984375,1895.4371337890625,0.0,1667.962890625,0.8460530638694763,1.0,0.0,3.0,1.0,0.0
12074340,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.7880734205245972,0.2820273339748382,0.2566677033901214,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.9009969830513,0.4259013235569,0.4058226943016052,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.9990000128746032,0.6788638830184937,0.4084607660770416,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.786626398563385,0.2804847061634063,0.268837958574295,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.6864600777626038,0.1843922585248947,0.8448154926300049,285.4000244140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.06011962890625,285.4003295898437,1.0,0.5059456825256348,1.0,1.0,0.0,1.0,-2.622715473175049,2.6227097511291504,5.533372586796759e-06,2.027174949645996,0.8278478980064392,0.8278478980064392,0.0,127.36138916015624,129.0,20568.322265625,-0.0,1599.640869140625,1.0,283.1499938964844,284.6405944824219,289.7663269042969,291.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,25897.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021815180778503,1.0,0.0,0.0,3.2949159145355225,3.2949366569519043,7.244058792821306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.15966796875,0.0,1172.14697265625,1895.4371337890625,0.0,1628.011474609375,0.8220141530036926,1.0,0.0,3.0,1.0,0.0
12074400,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.7880734205245972,0.2820273339748382,0.2566677033901214,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.9009969830513,0.4259013235569,0.4058226943016052,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.9990000128746032,0.6788638830184937,0.4084607660770416,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.786626398563385,0.2804847061634063,0.268837958574295,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.6864600777626038,0.1843922585248947,0.8448154926300049,285.4000244140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.06011962890625,285.4003295898437,1.0,0.5059456825256348,1.0,1.0,0.0,1.0,-2.622715473175049,2.6227097511291504,5.533372586796759e-06,2.027174949645996,0.8278478980064392,0.8278478980064392,0.0,127.36138916015624,129.0,20568.322265625,-0.0,1599.640869140625,1.0,283.1499938964844,284.6405944824219,289.7663269042969,291.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,25897.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021815180778503,1.0,0.0,0.0,3.2949159145355225,3.2949366569519043,7.244058792821306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.15966796875,0.0,1172.14697265625,1895.4371337890625,0.0,1628.011474609375,0.8220141530036926,1.0,0.0,3.0,1.0,0.0
12074460,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7826799750328064,0.2798776626586914,0.2548344135284424,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8949679136276245,0.4229370355606079,0.4031349420547485,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.9990000128746032,0.6763002276420593,0.4137611389160156,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7812104225158691,0.2783083617687225,0.2668800055980682,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.6812140941619873,0.182666465640068,0.8375347256660461,285.4140625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04913330078125,285.4144897460937,1.0,0.5058959722518921,1.0,1.0,0.0,1.0,-2.612549304962158,2.612543821334839,5.490539024322061e-06,2.0193071365356445,0.8160016536712646,0.8160016536712646,0.0,129.14305114746094,132.0,20277.71484375,-0.0,1593.4066162109375,1.0,283.1499938964844,284.6692810058594,289.7411499023437,291.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,24966.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974326968193054,1.0,0.0,0.0,3.1864233016967773,3.186442852020264,6.774859002689482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.83203125,0.0,1069.2330322265625,1895.4371337890625,0.0,1590.551513671875,0.7967467904090881,1.0,0.0,3.0,1.0,0.0
12074520,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7826799750328064,0.2798776626586914,0.2548344135284424,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8949679136276245,0.4229370355606079,0.4031349420547485,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.9990000128746032,0.6763002276420593,0.4137611389160156,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7812104225158691,0.2783083617687225,0.2668800055980682,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.6812140941619873,0.182666465640068,0.8375347256660461,285.4140625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.04913330078125,285.4144897460937,1.0,0.5058959722518921,1.0,1.0,0.0,1.0,-2.612549304962158,2.612543821334839,5.490539024322061e-06,2.0193071365356445,0.8160016536712646,0.8160016536712646,0.0,129.14305114746094,132.0,20277.71484375,-0.0,1593.4066162109375,1.0,283.1499938964844,284.6692810058594,289.7411499023437,291.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,24966.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974326968193054,1.0,0.0,0.0,3.1864233016967773,3.186442852020264,6.774859002689482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.83203125,0.0,1069.2330322265625,1895.4371337890625,0.0,1590.551513671875,0.7967467904090881,1.0,0.0,3.0,1.0,0.0
12074580,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.7768146991729736,0.2776941955089569,0.2529833316802978,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.8883764147758484,0.4199303984642029,0.4004209041595459,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9990000128746032,0.6727756857872009,0.4199252426624298,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.7753344178199768,0.2761042416095733,0.2649100124835968,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.675529956817627,0.180907741189003,0.8301649689674377,285.4311218261719,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0381164550781,285.4316711425781,1.0,0.5062321424484253,1.0,1.0,0.0,1.0,-2.6032474040985107,2.6032419204711914,5.451494416774949e-06,2.0121095180511475,0.8032085299491882,0.8032085299491882,0.0,131.33865356445312,135.0,19974.533203125,-0.0,1590.23779296875,1.0,283.1499938964844,284.7019958496094,289.7125244140625,291.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,24039.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927775144577026,1.0,0.0,0.0,3.071988582611084,3.072007179260254,6.296983201536932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.087646484375,0.0,967.8163452148438,1895.4371337890625,0.0,1554.2274169921875,0.7702147960662842,1.0,0.0,3.0,1.0,0.0
12074640,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.7768146991729736,0.2776941955089569,0.2529833316802978,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.8883764147758484,0.4199303984642029,0.4004209041595459,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9990000128746032,0.6727756857872009,0.4199252426624298,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.7753344178199768,0.2761042416095733,0.2649100124835968,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.675529956817627,0.180907741189003,0.8301649689674377,285.4311218261719,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0381164550781,285.4316711425781,1.0,0.5062321424484253,1.0,1.0,0.0,1.0,-2.6032474040985107,2.6032419204711914,5.451494416774949e-06,2.0121095180511475,0.8032085299491882,0.8032085299491882,0.0,131.33865356445312,135.0,19974.533203125,-0.0,1590.23779296875,1.0,283.1499938964844,284.7019958496094,289.7125244140625,291.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,24039.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927775144577026,1.0,0.0,0.0,3.071988582611084,3.072007179260254,6.296983201536932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.087646484375,0.0,967.8163452148438,1895.4371337890625,0.0,1554.2274169921875,0.7702147960662842,1.0,0.0,3.0,1.0,0.0
12074700,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.7737891674041748,0.2765918672084808,0.2520501613616943,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.884964644908905,0.4184128642082214,0.3990525603294372,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.9990000128746032,0.6706017255783081,0.4232218861579895,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.772307813167572,0.2749942541122436,0.2639194428920746,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.6726073026657104,0.180027037858963,0.8264653086662292,285.4427490234375,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0334777832031,285.44366455078125,1.0,0.506501317024231,1.0,1.0,0.0,1.0,-2.5988070964813232,2.598801851272583,5.432904799818061e-06,2.008672952651977,0.7964733242988586,0.7964733242988586,0.0,132.5470733642578,135.0,19808.541015625,-0.0,1589.4383544921875,1.0,283.1499938964844,284.72271728515625,289.6966247558594,291.0384216308594,293.1499938964844,293.1499938964844,283.1499938964844,23413.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903817653656006,1.0,0.0,0.0,3.0051791667938232,3.005197048187256,6.026069172548887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.943603515625,0.0,911.2002563476562,1895.4371337890625,0.0,1535.68994140625,0.7574552893638611,1.0,0.0,3.0,1.0,0.0
12074760,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.770745575428009,0.2754819989204407,0.251114934682846,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8815242052078247,0.4168851971626282,0.3976796567440033,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.9990000128746032,0.6681327819824219,0.42660653591156,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.76926589012146,0.2738795578479767,0.262928307056427,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.6696799397468567,0.1791486740112304,0.8227958679199219,285.4515686035156,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0301818847656,285.4523010253906,1.0,0.5068226456642151,1.0,1.0,0.0,1.0,-2.5945003032684326,2.5944950580596924,5.414903625933221e-06,2.0053396224975586,0.7894414067268372,0.7894414067268372,0.0,133.8077850341797,123.0,19655.94140625,-0.0,1589.0540771484375,1.0,283.1499938964844,284.7392272949219,289.68035888671875,291.0133972167969,293.1499938964844,293.1499938964844,283.1499938964844,23115.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879546642303467,1.0,0.0,0.0,2.951425552368164,2.9514429569244385,5.812420340589597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.77880859375,0.0,868.5421142578125,1895.4371337890625,0.0,1517.0208740234375,0.7423914074897766,1.0,0.0,3.0,1.0,0.0
12074820,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7703757286071777,0.2732314765453338,0.2490652650594711,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.8813202977180481,0.4137761890888214,0.3947287797927856,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.9990000128746032,0.6637089252471924,0.4237285852432251,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7688731551170349,0.2716114521026611,0.2607573568820953,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.6689171195030212,0.177352637052536,0.8145893216133118,285.4699401855469,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0272521972656,285.4703063964844,1.0,0.5023128986358643,1.0,1.0,0.0,1.0,-2.572582006454468,2.5725765228271484,5.324152425600914e-06,1.9885739088058472,0.7745868563652039,0.7745868563652039,0.0,131.86427307128906,111.0,19244.369140625,-0.0,1550.4012451171875,1.0,283.1499938964844,284.7761535644531,289.6441345214844,290.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,22197.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826245188713074,1.0,0.0,0.0,2.8244388103485107,2.8244550228118896,5.323014420355321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.67529296875,0.0,772.0170288085938,1895.4371337890625,0.0,1476.4202880859375,0.7132382988929749,1.0,0.0,3.0,1.0,0.0
12074880,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7703757286071777,0.2732314765453338,0.2490652650594711,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.8813202977180481,0.4137761890888214,0.3947287797927856,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.9990000128746032,0.6637089252471924,0.4237285852432251,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7688731551170349,0.2716114521026611,0.2607573568820953,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.6689171195030212,0.177352637052536,0.8145893216133118,285.4699401855469,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0272521972656,285.4703063964844,1.0,0.5023128986358643,1.0,1.0,0.0,1.0,-2.572582006454468,2.5725765228271484,5.324152425600914e-06,1.9885739088058472,0.7745868563652039,0.7745868563652039,0.0,131.86427307128906,111.0,19244.369140625,-0.0,1550.4012451171875,1.0,283.1499938964844,284.7761535644531,289.6441345214844,290.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,22197.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826245188713074,1.0,0.0,0.0,2.8244388103485107,2.8244550228118896,5.323014420355321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.67529296875,0.0,772.0170288085938,1895.4371337890625,0.0,1476.4202880859375,0.7132382988929749,1.0,0.0,3.0,1.0,0.0
12074940,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.774360179901123,0.2710063457489013,0.246912196278572,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.8861902356147766,0.4106713831424713,0.3916482925415039,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9990000128746032,0.6617181897163391,0.4136916399002075,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7727789878845215,0.2693213522434234,0.2584429681301117,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.6719818115234375,0.1755449026823043,0.8057220578193665,285.4857788085937,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0247497558594,285.486083984375,1.0,0.4945676326751709,1.0,1.0,0.0,1.0,-2.5408051013946533,2.540799856185913,5.193488050281303e-06,1.9640302658081048,0.7585235834121704,0.7585235834121704,0.0,126.66758728027344,114.0,18754.654296875,-0.0,1485.0877685546875,1.0,283.1499938964844,284.8134155273437,289.60205078125,290.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,21287.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759538650512695,1.0,0.0,0.0,2.6905322074890137,2.690547227859497,4.830251327803126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.458740234375,0.0,678.7540893554688,1895.4371337890625,0.0,1426.400146484375,0.6856856346130371,1.0,0.0,3.0,1.0,0.0
12075000,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.774360179901123,0.2710063457489013,0.246912196278572,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.8861902356147766,0.4106713831424713,0.3916482925415039,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9990000128746032,0.6617181897163391,0.4136916399002075,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7727789878845215,0.2693213522434234,0.2584429681301117,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.6719818115234375,0.1755449026823043,0.8057220578193665,285.4857788085937,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0247497558594,285.486083984375,1.0,0.4945676326751709,1.0,1.0,0.0,1.0,-2.5408051013946533,2.540799856185913,5.193488050281303e-06,1.9640302658081048,0.7585235834121704,0.7585235834121704,0.0,126.66758728027344,114.0,18754.654296875,-0.0,1485.0877685546875,1.0,283.1499938964844,284.8134155273437,289.60205078125,290.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,21287.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759538650512695,1.0,0.0,0.0,2.6905322074890137,2.690547227859497,4.830251327803126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.458740234375,0.0,678.7540893554688,1895.4371337890625,0.0,1426.400146484375,0.6856856346130371,1.0,0.0,3.0,1.0,0.0
12075060,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.775363564491272,0.2693500816822052,0.245360180735588,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8874984979629517,0.408325046300888,0.389375776052475,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.9990000128746032,0.6613545417785645,0.4095225036144256,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.7736946940422058,0.2675798535346985,0.2567367553710937,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.6724947094917297,0.1741963922977447,0.7993330955505371,285.4950256347656,286.7296142578125,292.7148132324219,286.6073913574219,292.7167663574219,297.0233154296875,285.49566650390625,1.0,0.4908046424388885,1.0,1.0,0.0,1.0,-2.521462202072144,2.5214571952819824,5.114369741932023e-06,1.948893666267395,0.7454193234443665,0.7454193234443665,0.0,124.32789611816406,114.0,18416.701171875,-0.0,1449.589111328125,1.0,283.1499938964844,284.8382263183594,289.5690612792969,290.8326721191406,293.1499938964844,293.1499938964844,283.1499938964844,21041.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699947714805603,1.0,0.0,0.0,2.602413892745972,2.602428436279297,4.519039293882088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.4677734375,0.0,623.6644897460938,1895.4371337890625,0.0,1382.484619140625,0.666424036026001,1.0,0.0,3.0,1.0,0.0
12075120,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.7752878069877625,0.2688288390636444,0.2448834925889969,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.8874504566192627,0.4075847864151001,0.3886699080467224,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.9990000128746032,0.661198616027832,0.4088447391986847,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.7735880613327026,0.2670275568962097,0.2562073469161987,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.6723079085350037,0.1737719029188156,0.7973806858062744,285.4986572265625,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.0229187011719,285.4993591308594,1.0,0.4898653030395508,1.0,1.0,0.0,1.0,-2.5162441730499268,2.5162389278411865,5.093177605886012e-06,1.944833517074585,0.7411346435546875,0.7411346435546875,0.0,123.88052368164062,117.0,18315.060546875,-0.0,1440.8819580078125,1.0,283.1499938964844,284.8466491699219,289.55889892578125,290.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,20997.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680217981338501,1.0,0.0,0.0,2.57505202293396,2.575066328048706,4.424511814704602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.232421875,0.0,607.3970947265625,1895.4371337890625,0.0,1368.1082763671875,0.6605079174041748,1.0,0.0,3.0,1.0,0.0
12075180,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7735692858695984,0.2666518092155456,0.2429296225309372,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.885614275932312,0.4044980406761169,0.3857631385326385,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.9990000128746032,0.6599645614624023,0.408250480890274,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7717331647872925,0.2647108435630798,0.2540219724178314,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.6702783107757568,0.1719970107078552,0.7894006371498108,285.5168762207031,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.02130126953125,285.5178527832031,1.0,0.4869978725910187,1.0,1.0,0.0,1.0,-2.4974725246429443,2.497467517852783,5.017317107558483e-06,1.9302306175231927,0.7225151062011719,0.7225151062011719,0.0,123.0142593383789,120.0,17901.91796875,-0.0,1412.9830322265625,1.0,283.1499938964844,284.88482666015625,289.5180969238281,290.7492980957031,293.1499938964844,293.1499938964844,283.1499938964844,20935.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597038507461548,1.0,0.0,0.0,2.4606270790100098,2.4606406688690186,4.04003372977968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.00439453125,0.0,543.243408203125,1895.4371337890625,0.0,1308.4217529296875,0.6360673308372498,1.0,0.0,3.0,1.0,0.0
12075240,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7735692858695984,0.2666518092155456,0.2429296225309372,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.885614275932312,0.4044980406761169,0.3857631385326385,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.9990000128746032,0.6599645614624023,0.408250480890274,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7717331647872925,0.2647108435630798,0.2540219724178314,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.6702783107757568,0.1719970107078552,0.7894006371498108,285.5168762207031,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.02130126953125,285.5178527832031,1.0,0.4869978725910187,1.0,1.0,0.0,1.0,-2.4974725246429443,2.497467517852783,5.017317107558483e-06,1.9302306175231927,0.7225151062011719,0.7225151062011719,0.0,123.0142593383789,120.0,17901.91796875,-0.0,1412.9830322265625,1.0,283.1499938964844,284.88482666015625,289.5180969238281,290.7492980957031,293.1499938964844,293.1499938964844,283.1499938964844,20935.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597038507461548,1.0,0.0,0.0,2.4606270790100098,2.4606406688690186,4.04003372977968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.00439453125,0.0,543.243408203125,1895.4371337890625,0.0,1308.4217529296875,0.6360673308372498,1.0,0.0,3.0,1.0,0.0
12075300,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7720245122909546,0.265558123588562,0.2419649809598922,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.8838971257209778,0.402951031923294,0.3843241035938263,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.9990000128746032,0.6589140892028809,0.4090438485145569,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7701197266578674,0.2635441422462463,0.2529380321502685,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.668652355670929,0.1711038053035736,0.785469651222229,285.5282287597656,286.9232482910156,292.55865478515625,286.53936767578125,292.5607604980469,297.0205078125,285.5293884277344,1.0,0.4860740303993225,1.0,1.0,0.0,1.0,-2.489511013031006,2.4895060062408447,4.985321538697463e-06,1.924038767814636,0.712752103805542,0.712752103805542,0.0,123.06705474853516,120.0,17698.041015625,-0.0,1403.04150390625,1.0,283.1499938964844,284.9063720703125,289.4981689453125,290.716796875,293.1499938964844,293.1499938964844,283.1499938964844,20952.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555858850479126,1.0,0.0,0.0,2.4022178649902344,2.402230978012085,3.850508676350728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.67041015625,0.0,512.6978759765625,1895.4371337890625,0.0,1279.4368896484375,0.6237583756446838,1.0,0.0,3.0,1.0,0.0
12075360,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.7701396942138672,0.2644614577293396,0.2410056293010711,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8817817568778992,0.4014020264148712,0.382891446352005,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.9990000128746032,0.6575590968132019,0.4103908240795135,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.7681673765182495,0.2623732984066009,0.2518583834171295,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.6667237877845764,0.1702065467834472,0.781562089920044,285.54132080078125,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.01971435546875,285.54266357421875,1.0,0.4854099452495575,1.0,1.0,0.0,1.0,-2.482262372970581,2.48225736618042,4.956282737111906e-06,1.918401837348938,0.7027004957199097,0.7027004957199097,0.0,123.3674774169922,123.0,17493.71875,-0.0,1395.103515625,1.0,283.1499938964844,284.9298095703125,289.4781799316406,290.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,20986.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515211462974548,1.0,0.0,0.0,2.3425533771514893,2.3425662517547607,3.661612595351471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.3232421875,0.0,482.8943481445313,1895.4371337890625,0.0,1251.203125,0.6112889051437378,1.0,0.0,3.0,1.0,0.0
12075420,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7656317949295044,0.2622659206390381,0.2391017079353332,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.8766817450523376,0.3983111679553985,0.3800477981567383,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.9990000128746032,0.653985857963562,0.4143528640270233,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7635283470153809,0.2600245177745819,0.2497107088565826,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.6622100472450256,0.1684002578258514,0.7737902402877808,285.5732727050781,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0181884765625,285.5750427246094,1.0,0.4846852123737335,1.0,1.0,0.0,1.0,-2.4693989753723145,2.4693939685821533,4.904967681795824e-06,1.908400058746338,0.6817771792411804,0.6817771792411804,0.0,124.54386138916016,111.0,17078.95703125,-0.0,1383.8157958984375,1.0,283.1499938964844,284.9832763671875,289.43707275390625,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,21078.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434829235076904,1.0,0.0,0.0,2.218921661376953,2.218933582305908,3.285316836354468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.16357421875,0.0,425.3045043945313,1895.4371337890625,0.0,1196.4986572265625,0.5857640504837036,1.0,0.0,3.0,1.0,0.0
12075480,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7656317949295044,0.2622659206390381,0.2391017079353332,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.8766817450523376,0.3983111679553985,0.3800477981567383,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.9990000128746032,0.653985857963562,0.4143528640270233,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7635283470153809,0.2600245177745819,0.2497107088565826,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.6622100472450256,0.1684002578258514,0.7737902402877808,285.5732727050781,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0181884765625,285.5750427246094,1.0,0.4846852123737335,1.0,1.0,0.0,1.0,-2.4693989753723145,2.4693939685821533,4.904967681795824e-06,1.908400058746338,0.6817771792411804,0.6817771792411804,0.0,124.54386138916016,111.0,17078.95703125,-0.0,1383.8157958984375,1.0,283.1499938964844,284.9832763671875,289.43707275390625,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,21078.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434829235076904,1.0,0.0,0.0,2.218921661376953,2.218933582305908,3.285316836354468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.16357421875,0.0,425.3045043945313,1895.4371337890625,0.0,1196.4986572265625,0.5857640504837036,1.0,0.0,3.0,1.0,0.0
