time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075540,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7663930654525757,0.2600766718387604,0.2370675802230835,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.8777724504470825,0.3952236473560333,0.3770730495452881,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.9990000128746032,0.6505762338638306,0.4096053540706634,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7640994191169739,0.2576519548892975,0.2474062740802765,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.662301778793335,0.1665620058774948,0.765231728553772,285.6072692871094,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0165405273437,285.6088562011719,1.0,0.4792370796203613,1.0,1.0,0.0,1.0,-2.4446420669555664,2.4446372985839844,4.807417099073064e-06,1.8893811702728271,0.6597078442573547,0.6597078442573547,0.0,121.82622528076172,114.0,16585.84375,-0.0,1341.5787353515625,1.0,283.1499938964844,285.0405578613281,289.39288330078125,290.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,21172.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267265319824,1.0,0.0,0.0,2.089261054992676,2.0892724990844727,2.9125865808055096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.4482421875,0.0,370.52191162109375,1895.4371337890625,0.0,1141.9207763671875,0.5594533085823059,1.0,0.0,3.0,1.0,0.0
12075600,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7663930654525757,0.2600766718387604,0.2370675802230835,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.8777724504470825,0.3952236473560333,0.3770730495452881,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.9990000128746032,0.6505762338638306,0.4096053540706634,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7640994191169739,0.2576519548892975,0.2474062740802765,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.662301778793335,0.1665620058774948,0.765231728553772,285.6072692871094,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0165405273437,285.6088562011719,1.0,0.4792370796203613,1.0,1.0,0.0,1.0,-2.4446420669555664,2.4446372985839844,4.807417099073064e-06,1.8893811702728271,0.6597078442573547,0.6597078442573547,0.0,121.82622528076172,114.0,16585.84375,-0.0,1341.5787353515625,1.0,283.1499938964844,285.0405578613281,289.39288330078125,290.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,21172.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267265319824,1.0,0.0,0.0,2.089261054992676,2.0892724990844727,2.9125865808055096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.4482421875,0.0,370.52191162109375,1895.4371337890625,0.0,1141.9207763671875,0.5594533085823059,1.0,0.0,3.0,1.0,0.0
12075660,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7652261257171631,0.2579614222049713,0.2351344376802444,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.8765577673912048,0.3921871781349182,0.3741808831691742,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.9990000128746032,0.6482840180397034,0.4081266224384308,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7627142667770386,0.2553130388259887,0.2451679110527038,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.6606717109680176,0.1647707819938659,0.7570263743400574,285.6495361328125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0155334472656,285.6520080566406,1.0,0.4761196076869964,1.0,1.0,0.0,1.0,-2.4245102405548096,2.4245054721832275,4.728279691335047e-06,1.8736201524734497,0.6365724802017212,0.6365724802017212,0.0,120.57654571533205,117.0,16087.150390625,-0.0,1311.7625732421875,1.0,283.1499938964844,285.10821533203125,289.34405517578125,290.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,21233.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259236931800842,1.0,0.0,0.0,1.9540636539459229,1.9540742635726929,2.547832025356911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.81591796875,0.0,319.029296875,1895.4371337890625,0.0,1082.4530029296875,0.5325469970703125,1.0,0.0,3.0,1.0,0.0
12075720,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7652261257171631,0.2579614222049713,0.2351344376802444,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.8765577673912048,0.3921871781349182,0.3741808831691742,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.9990000128746032,0.6482840180397034,0.4081266224384308,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7627142667770386,0.2553130388259887,0.2451679110527038,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.6606717109680176,0.1647707819938659,0.7570263743400574,285.6495361328125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0155334472656,285.6520080566406,1.0,0.4761196076869964,1.0,1.0,0.0,1.0,-2.4245102405548096,2.4245054721832275,4.728279691335047e-06,1.8736201524734497,0.6365724802017212,0.6365724802017212,0.0,120.57654571533205,117.0,16087.150390625,-0.0,1311.7625732421875,1.0,283.1499938964844,285.10821533203125,289.34405517578125,290.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,21233.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259236931800842,1.0,0.0,0.0,1.9540636539459229,1.9540742635726929,2.547832025356911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.81591796875,0.0,319.029296875,1895.4371337890625,0.0,1082.4530029296875,0.5325469970703125,1.0,0.0,3.0,1.0,0.0
12075780,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.7622858285903931,0.2559265494346618,0.2333182692527771,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.8732184171676636,0.3892295658588409,0.3714070916175842,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.9990000128746032,0.6454694271087646,0.4096997082233429,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.7595383524894714,0.2530173659324646,0.243019089102745,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6574888825416565,0.1630251109600067,0.7492784857749939,285.7059020996094,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0151062011719,285.7090759277344,1.0,0.4743596613407135,1.0,1.0,0.0,1.0,-2.4089930057525635,2.4089884757995605,4.667859229812166e-06,1.861532211303711,0.6125935316085815,0.6125935316085815,0.0,120.70687866210938,105.0,15589.677734375,-0.0,1293.5567626953125,1.0,283.1499938964844,285.190185546875,289.2949523925781,290.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,21230.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61566162109375,1.0,0.0,0.0,1.8155643939971924,1.8155744075775144,2.199463438046223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.567138671875,0.0,271.76715087890625,1895.4371337890625,0.0,1019.4501953125,0.5055757164955139,1.0,0.0,3.0,1.0,0.0
12075840,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.7622858285903931,0.2559265494346618,0.2333182692527771,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.8732184171676636,0.3892295658588409,0.3714070916175842,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.9990000128746032,0.6454694271087646,0.4096997082233429,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.7595383524894714,0.2530173659324646,0.243019089102745,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6574888825416565,0.1630251109600067,0.7492784857749939,285.7059020996094,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0151062011719,285.7090759277344,1.0,0.4743596613407135,1.0,1.0,0.0,1.0,-2.4089930057525635,2.4089884757995605,4.667859229812166e-06,1.861532211303711,0.6125935316085815,0.6125935316085815,0.0,120.70687866210938,105.0,15589.677734375,-0.0,1293.5567626953125,1.0,283.1499938964844,285.190185546875,289.2949523925781,290.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,21230.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61566162109375,1.0,0.0,0.0,1.8155643939971924,1.8155744075775144,2.199463438046223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.567138671875,0.0,271.76715087890625,1895.4371337890625,0.0,1019.4501953125,0.5055757164955139,1.0,0.0,3.0,1.0,0.0
12075900,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.7626565098762512,0.2549348771572113,0.2323911637067794,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.8737055063247681,0.3877739906311035,0.3699991405010223,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.9990000128746032,0.6440159678459167,0.4074726998806,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.759756326675415,0.2518773972988128,0.2419091761112213,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.6574946045875549,0.1621569097042083,0.7452245950698853,285.737060546875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.01495361328125,285.7401123046875,1.0,0.4716897308826446,1.0,1.0,0.0,1.0,-2.3973195552825928,2.39731502532959,4.6229683903220575e-06,1.8525985479354856,0.600306510925293,0.600306510925293,0.0,119.44801330566406,105.0,15317.123046875,-0.0,1274.4383544921875,1.0,283.1499938964844,285.2344055175781,289.2705993652344,290.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,21201.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102684140205383,1.0,0.0,0.0,1.745827317237854,1.745836853981018,2.033742418916518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.94189453125,0.0,249.9581451416016,1895.4371337890625,0.0,987.4677734375,0.4922501146793365,1.0,0.0,3.0,1.0,0.0
12075960,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.7643191814422607,0.2539609968662262,0.2314480990171432,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.875706672668457,0.3863339126110077,0.3685716390609741,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.9990000128746032,0.6430577635765076,0.4031631052494049,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.767333984375,0.7612388730049133,0.2507462203502655,0.2407715767621994,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.6586151719093323,0.161299854516983,0.7410378456115723,285.7679138183594,287.595703125,292.016357421875,286.3009338378906,292.018798828125,297.0149230957031,285.77105712890625,1.0,0.4682106673717499,1.0,1.0,0.0,1.0,-2.382901430130005,2.382896900177002,4.567612450045999e-06,1.8414443731307983,0.5877898931503296,0.5877898931503296,0.0,117.28060913085938,108.0,15024.9931640625,-0.0,1248.5675048828125,1.0,283.1499938964844,285.2790832519531,289.2457580566406,290.3068542480469,293.1499938964844,293.1499938964844,283.1499938964844,21160.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046459078788757,1.0,0.0,0.0,1.6760036945343018,1.6760128736495972,1.8743182295111185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.32666015625,0.0,229.4112548828125,1895.4371337890625,0.0,954.9776000976562,0.4791074693202972,1.0,0.0,3.0,1.0,0.0
12076020,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7642117738723755,0.2520855963230133,0.2297056019306183,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8756429553031921,0.3835385739803314,0.3658729195594787,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.9990000128746032,0.6418232321739197,0.4002971649169922,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7607924342155457,0.2485478818416595,0.238635167479515,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.6578869223594666,0.1596648693084716,0.7333858609199524,285.84063720703125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0156555175781,285.8448181152344,1.0,0.4646482765674591,1.0,1.0,0.0,1.0,-2.3623526096343994,2.3623480796813965,4.488941158342641e-06,1.8253405094146729,0.5622787475585938,0.5622787475585938,0.0,115.49980926513672,111.0,14457.7275390625,-0.0,1217.4493408203125,1.0,283.1499938964844,285.3794860839844,289.19464111328125,290.220947265625,293.1499938964844,293.1499938964844,283.1499938964844,21023.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925112366676331,1.0,0.0,0.0,1.537566900253296,1.537575602531433,1.5774713801874898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.125,0.0,192.2520904541016,1895.4371337890625,0.0,887.958740234375,0.4536696374416351,1.0,0.0,3.0,1.0,0.0
12076080,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7642117738723755,0.2520855963230133,0.2297056019306183,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8756429553031921,0.3835385739803314,0.3658729195594787,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.9990000128746032,0.6418232321739197,0.4002971649169922,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7607924342155457,0.2485478818416595,0.238635167479515,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.6578869223594666,0.1596648693084716,0.7333858609199524,285.84063720703125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0156555175781,285.8448181152344,1.0,0.4646482765674591,1.0,1.0,0.0,1.0,-2.3623526096343994,2.3623480796813965,4.488941158342641e-06,1.8253405094146729,0.5622787475585938,0.5622787475585938,0.0,115.49980926513672,111.0,14457.7275390625,-0.0,1217.4493408203125,1.0,283.1499938964844,285.3794860839844,289.19464111328125,290.220947265625,293.1499938964844,293.1499938964844,283.1499938964844,21023.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925112366676331,1.0,0.0,0.0,1.537566900253296,1.537575602531433,1.5774713801874898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.125,0.0,192.2520904541016,1895.4371337890625,0.0,887.958740234375,0.4536696374416351,1.0,0.0,3.0,1.0,0.0
12076140,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.7621237635612488,0.2503175139427185,0.2281051725149154,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.8732162714004517,0.3808662593364715,0.3633395731449127,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300537109375,0.9990000128746032,0.6401334404945374,0.4008032977581024,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.7583659291267395,0.2464261949062347,0.2366253137588501,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.6554625034332275,0.1581067889928817,0.7263639569282532,285.9291687011719,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0170593261719,285.93414306640625,1.0,0.4626393020153045,1.0,1.0,0.0,1.0,-2.3471412658691406,2.3471367359161377,4.431261004356202e-06,1.8134727478027344,0.536321759223938,0.536321759223938,0.0,115.22160339355467,114.0,13895.5283203125,-0.0,1198.87255859375,1.0,283.1499938964844,285.49444580078125,289.1445617675781,290.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,20818.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794947147369385,1.0,0.0,0.0,1.403327703475952,1.4033358097076416,1.3140491716967517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.963623046875,0.0,160.479248046875,1895.4371337890625,0.0,820.9542236328125,0.4298674166202545,1.0,0.0,3.0,1.0,0.0
12076200,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.7621237635612488,0.2503175139427185,0.2281051725149154,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.8732162714004517,0.3808662593364715,0.3633395731449127,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300537109375,0.9990000128746032,0.6401334404945374,0.4008032977581024,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.7583659291267395,0.2464261949062347,0.2366253137588501,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.6554625034332275,0.1581067889928817,0.7263639569282532,285.9291687011719,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0170593261719,285.93414306640625,1.0,0.4626393020153045,1.0,1.0,0.0,1.0,-2.3471412658691406,2.3471367359161377,4.431261004356202e-06,1.8134727478027344,0.536321759223938,0.536321759223938,0.0,115.22160339355467,114.0,13895.5283203125,-0.0,1198.87255859375,1.0,283.1499938964844,285.49444580078125,289.1445617675781,290.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,20818.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794947147369385,1.0,0.0,0.0,1.403327703475952,1.4033358097076416,1.3140491716967517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.963623046875,0.0,160.479248046875,1895.4371337890625,0.0,820.9542236328125,0.4298674166202545,1.0,0.0,3.0,1.0,0.0
12076260,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.7594525218009949,0.248923122882843,0.2268653810024261,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8700621128082275,0.3787201941013336,0.3613292872905731,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9990000128746032,0.6381597518920898,0.4028943479061126,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.755395770072937,0.2447007596492767,0.235016793012619,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6526283621788025,0.1568438708782196,0.7208062410354614,286.0136108398437,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0185546875,286.0191345214844,1.0,0.4618346393108368,1.0,1.0,0.0,1.0,-2.3371379375457764,2.3371336460113525,4.393539256852819e-06,1.805666208267212,0.5142788887023926,0.5142788887023926,0.0,115.73318481445312,114.0,13420.60546875,-0.0,1189.531494140625,1.0,283.1499938964844,285.599853515625,289.1036682128906,290.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,20609.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681495666503906,1.0,0.0,0.0,1.2955102920532229,1.295517921447754,1.1198893901109841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.138671875,0.0,137.79689025878906,1895.4371337890625,0.0,766.5038452148438,0.4114468693733215,1.0,0.0,3.0,1.0,0.0
12076320,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.7588770985603333,0.2486670166254043,0.2266395688056945,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.8693788051605225,0.3783214688301086,0.3609578907489776,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9990000128746032,0.6377257704734802,0.4034236967563629,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.7547615766525269,0.2443777173757553,0.2347178012132644,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.6520301103591919,0.1566073894500732,0.7197765707969666,286.0306396484375,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.01885986328125,286.0362548828125,1.0,0.4617528319358825,1.0,1.0,0.0,1.0,-2.33545994758606,2.335455656051636,4.387227818369865e-06,1.8043564558029173,0.5100634694099426,0.5100634694099426,0.0,115.89013671875,102.0,13329.7119140625,-0.0,1188.2537841796875,1.0,283.1499938964844,285.6207275390625,289.0959777832031,290.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,20566.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659574270248413,1.0,0.0,0.0,1.2755849361419678,1.2755924463272097,1.0857058185820281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.5,0.0,133.86781311035156,1895.4371337890625,0.0,756.391357421875,0.4081150591373443,1.0,0.0,3.0,1.0,0.0
12076380,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.7608978152275085,0.2471096515655517,0.2251408845186233,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356201171875,0.8717231750488281,0.3758716881275177,0.3585453927516937,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.9990000128746032,0.6357420682907104,0.3975284695625305,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7562887072563171,0.2423752695322036,0.232729971408844,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.6530983448028564,0.1551410555839538,0.7127362489700317,286.1354064941406,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0207824707031,286.14080810546875,1.0,0.4562856554985046,1.0,1.0,0.0,1.0,-2.3128488063812256,2.3128445148468018,4.303077730583027e-06,1.7869503498077393,0.4835012257099151,0.4835012257099151,0.0,112.8876724243164,105.0,12713.828125,-0.0,1150.99560546875,1.0,283.1499938964844,285.7499389648437,289.0477905273437,289.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,20297.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519790053367615,1.0,0.0,0.0,1.155719757080078,1.1557269096374512,8.912478222100617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.159423828125,0.0,111.89877319335938,1895.4371337890625,0.0,694.8964233398438,0.3885968327522278,1.0,0.0,3.0,1.0,0.0
12076440,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.7608978152275085,0.2471096515655517,0.2251408845186233,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356201171875,0.8717231750488281,0.3758716881275177,0.3585453927516937,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.9990000128746032,0.6357420682907104,0.3975284695625305,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7562887072563171,0.2423752695322036,0.232729971408844,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.6530983448028564,0.1551410555839538,0.7127362489700317,286.1354064941406,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0207824707031,286.14080810546875,1.0,0.4562856554985046,1.0,1.0,0.0,1.0,-2.3128488063812256,2.3128445148468018,4.303077730583027e-06,1.7869503498077393,0.4835012257099151,0.4835012257099151,0.0,112.8876724243164,105.0,12713.828125,-0.0,1150.99560546875,1.0,283.1499938964844,285.7499389648437,289.0477905273437,289.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,20297.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519790053367615,1.0,0.0,0.0,1.155719757080078,1.1557269096374512,8.912478222100617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.159423828125,0.0,111.89877319335938,1895.4371337890625,0.0,694.8964233398438,0.3885968327522278,1.0,0.0,3.0,1.0,0.0
12076500,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.761284589767456,0.2463671714067459,0.2244376242160797,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.8721457719802856,0.3746875822544098,0.3573892116546631,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.9990000128746032,0.6353772282600403,0.3956766426563263,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.7564253211021423,0.241404041647911,0.2317742705345153,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.6530951261520386,0.1544427573680877,0.709405779838562,286.1890563964844,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.02197265625,286.1950378417969,1.0,0.4545732140541076,1.0,1.0,0.0,1.0,-2.3032331466674805,2.3032288551330566,4.267229996912647e-06,1.7793670892715454,0.4701063334941864,0.4701063334941864,0.0,111.8701629638672,105.0,12405.271484375,-0.0,1136.3697509765625,1.0,283.1499938964844,285.8153076171875,289.0230407714844,289.925537109375,293.1499938964844,293.1499938964844,283.1499938964844,20164.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544685959815979,1.0,0.0,0.0,1.098868727684021,1.098875641822815,8.057216405177314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.55322265625,0.0,102.43991088867188,1895.4371337890625,0.0,664.7913208007812,0.3796710669994354,1.0,0.0,3.0,1.0,0.0
12076560,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.7609780430793762,0.2456511557102203,0.2237746268510818,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.8717430830001831,0.3735330402851105,0.3562798202037811,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,0.6350030899047852,0.3949897587299347,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458190917969,0.755877673625946,0.2404531985521316,0.2308580577373504,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.6525095105171204,0.1537672579288482,0.706279993057251,286.2469787597656,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0233459472656,286.2532653808594,1.0,0.4532762467861175,1.0,1.0,0.0,1.0,-2.2954211235046387,2.295417070388794,4.238326255290303e-06,1.7732642889022827,0.4567072987556457,0.4567072987556457,0.0,111.3654327392578,108.0,12102.65625,-0.0,1125.8226318359375,1.0,283.1499938964844,285.8837890625,288.9981689453125,289.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,20030.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371569395065308,1.0,0.0,0.0,1.0443519353866575,1.044358730316162,7.277584046505582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.37353515625,0.0,93.91634368896484,1895.4371337890625,0.0,635.0718994140625,0.3713105916976928,1.0,0.0,3.0,1.0,0.0
12076620,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690795898437,0.7591948509216309,0.2443034052848816,0.2225527614355087,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8695250749588013,0.3713136911392212,0.354174792766571,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.9990000128746032,0.6339258551597595,0.3956440389156341,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.7536095976829529,0.2386048287153244,0.2291088849306106,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.6503440141677856,0.1524676829576492,0.7004295587539673,286.3702392578125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.0263366699219,286.3770751953125,1.0,0.4517399370670318,1.0,1.0,0.0,1.0,-2.283078670501709,2.283074378967285,4.1928656173695344e-06,1.7636195421218872,0.4299145340919494,0.4299145340919494,0.0,111.24358367919922,111.0,11505.2724609375,-0.0,1111.911865234375,1.0,283.1499938964844,286.0256042480469,288.94970703125,289.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,19770.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215949416160583,1.0,0.0,0.0,0.9424487352371216,0.942455232143402,5.9266454854878254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.068359375,0.0,79.35900115966797,1895.4371337890625,0.0,577.805908203125,0.356212168931961,1.0,0.0,3.0,1.0,0.0
12076680,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690795898437,0.7591948509216309,0.2443034052848816,0.2225527614355087,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8695250749588013,0.3713136911392212,0.354174792766571,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.9990000128746032,0.6339258551597595,0.3956440389156341,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.7536095976829529,0.2386048287153244,0.2291088849306106,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.6503440141677856,0.1524676829576492,0.7004295587539673,286.3702392578125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.0263366699219,286.3770751953125,1.0,0.4517399370670318,1.0,1.0,0.0,1.0,-2.283078670501709,2.283074378967285,4.1928656173695344e-06,1.7636195421218872,0.4299145340919494,0.4299145340919494,0.0,111.24358367919922,111.0,11505.2724609375,-0.0,1111.911865234375,1.0,283.1499938964844,286.0256042480469,288.94970703125,289.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,19770.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215949416160583,1.0,0.0,0.0,0.9424487352371216,0.942455232143402,5.9266454854878254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.068359375,0.0,79.35900115966797,1895.4371337890625,0.0,577.805908203125,0.356212168931961,1.0,0.0,3.0,1.0,0.0
12076740,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.756291389465332,0.24305360019207,0.2214518785476684,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011291503906,0.8659523129463196,0.3692115247249603,0.3522123396396637,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.9990000128746032,0.6322174668312073,0.39832603931427,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.7502146363258362,0.236815869808197,0.2274501323699951,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.6472228765487671,0.1512190550565719,0.6949777603149414,286.5008239746094,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0294494628906,286.5080261230469,1.0,0.4512775242328644,1.0,1.0,0.0,1.0,-2.2740769386291504,2.2740728855133057,4.159869604336564e-06,1.7565828561782837,0.4031999707221985,0.4031999707221985,0.0,112.0145034790039,114.0,10916.94140625,-0.0,1105.176025390625,1.0,283.1499938964844,286.1710205078125,288.9034423828125,289.7145080566406,293.1499938964844,293.1499938964844,283.1499938964844,19538.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056282877922058,1.0,0.0,0.0,0.8500746488571167,0.8500809073448181,4.8217824399898745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.542236328125,0.0,67.61580657958984,1895.4371337890625,0.0,524.4915771484375,0.3430926203727722,1.0,0.0,3.0,1.0,0.0
12076800,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.756291389465332,0.24305360019207,0.2214518785476684,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011291503906,0.8659523129463196,0.3692115247249603,0.3522123396396637,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.9990000128746032,0.6322174668312073,0.39832603931427,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.7502146363258362,0.236815869808197,0.2274501323699951,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.6472228765487671,0.1512190550565719,0.6949777603149414,286.5008239746094,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0294494628906,286.5080261230469,1.0,0.4512775242328644,1.0,1.0,0.0,1.0,-2.2740769386291504,2.2740728855133057,4.159869604336564e-06,1.7565828561782837,0.4031999707221985,0.4031999707221985,0.0,112.0145034790039,114.0,10916.94140625,-0.0,1105.176025390625,1.0,283.1499938964844,286.1710205078125,288.9034423828125,289.7145080566406,293.1499938964844,293.1499938964844,283.1499938964844,19538.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056282877922058,1.0,0.0,0.0,0.8500746488571167,0.8500809073448181,4.8217824399898745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.542236328125,0.0,67.61580657958984,1895.4371337890625,0.0,524.4915771484375,0.3430926203727722,1.0,0.0,3.0,1.0,0.0
12076860,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348876953125,0.7526763677597046,0.2418873906135559,0.2204498052597046,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.8615145683288574,0.3672122061252594,0.350372314453125,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.9990000128746032,0.6298433542251587,0.4024261236190796,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.7460999488830566,0.2350717186927795,0.2258592098951339,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321105957031,0.6434949636459351,0.1500046104192733,0.6898026466369629,286.6361694335937,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.03253173828125,286.6435852050781,1.0,0.4515829980373382,1.0,1.0,0.0,1.0,-2.2674591541290283,2.2674548625946045,4.135697054152843e-06,1.751408338546753,0.3766272962093353,0.3766272962093353,0.0,113.4234848022461,102.0,10336.9306640625,-0.0,1103.50244140625,1.0,283.1499938964844,286.3173217773437,288.854736328125,289.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,19335.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887003302574157,1.0,0.0,0.0,0.766756534576416,0.7667625546455383,3.9229107073879283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.659912109375,0.0,58.09379959106445,1895.4371337890625,0.0,473.4508056640625,0.3316888809204101,1.0,0.0,3.0,1.0,0.0
12076920,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348876953125,0.7526763677597046,0.2418873906135559,0.2204498052597046,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.8615145683288574,0.3672122061252594,0.350372314453125,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.9990000128746032,0.6298433542251587,0.4024261236190796,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.7460999488830566,0.2350717186927795,0.2258592098951339,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321105957031,0.6434949636459351,0.1500046104192733,0.6898026466369629,286.6361694335937,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.03253173828125,286.6435852050781,1.0,0.4515829980373382,1.0,1.0,0.0,1.0,-2.2674591541290283,2.2674548625946045,4.135697054152843e-06,1.751408338546753,0.3766272962093353,0.3766272962093353,0.0,113.4234848022461,102.0,10336.9306640625,-0.0,1103.50244140625,1.0,283.1499938964844,286.3173217773437,288.854736328125,289.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,19335.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887003302574157,1.0,0.0,0.0,0.766756534576416,0.7667625546455383,3.9229107073879283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.659912109375,0.0,58.09379959106445,1895.4371337890625,0.0,473.4508056640625,0.3316888809204101,1.0,0.0,3.0,1.0,0.0
12076980,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.7544155716896057,0.2407696843147277,0.2193706035614013,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.767333984375,0.8633952736854553,0.3652738034725189,0.3484655320644378,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.9990000128746032,0.6279237270355225,0.3976088166236877,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657470703125,0.7471529841423035,0.2333376258611679,0.2241496294736862,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.6442538499832153,0.1487952768802642,0.6840263605117798,286.7670593261719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0352783203125,286.7738342285156,1.0,0.447033941745758,1.0,1.0,0.0,1.0,-2.249108076095581,2.2491040229797363,4.069483111379668e-06,1.7373046875,0.3501176238059997,0.3501176238059997,0.0,110.99514770507812,90.0,9734.6845703125,-0.0,1074.591796875,1.0,283.1499938964844,286.4583740234375,288.8031005859375,289.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,19134.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697988927364349,1.0,0.0,0.0,0.6913020610809326,0.6913079023361206,3.188813835208748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.320068359375,0.0,50.22060394287109,1895.4371337890625,0.0,422.43310546875,0.3219690322875976,1.0,0.0,3.0,1.0,0.0
12077040,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.7544155716896057,0.2407696843147277,0.2193706035614013,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.767333984375,0.8633952736854553,0.3652738034725189,0.3484655320644378,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.9990000128746032,0.6279237270355225,0.3976088166236877,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657470703125,0.7471529841423035,0.2333376258611679,0.2241496294736862,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.6442538499832153,0.1487952768802642,0.6840263605117798,286.7670593261719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0352783203125,286.7738342285156,1.0,0.447033941745758,1.0,1.0,0.0,1.0,-2.249108076095581,2.2491040229797363,4.069483111379668e-06,1.7373046875,0.3501176238059997,0.3501176238059997,0.0,110.99514770507812,90.0,9734.6845703125,-0.0,1074.591796875,1.0,283.1499938964844,286.4583740234375,288.8031005859375,289.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,19134.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697988927364349,1.0,0.0,0.0,0.6913020610809326,0.6913079023361206,3.188813835208748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.320068359375,0.0,50.22060394287109,1895.4371337890625,0.0,422.43310546875,0.3219690322875976,1.0,0.0,3.0,1.0,0.0
12077100,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.7570195198059082,0.2402237951755523,0.2188034206628799,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.8663755059242249,0.3643159866333008,0.3474835753440857,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.9990000128746032,0.6277885437011719,0.3924028575420379,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.7493434548377991,0.2324757874011993,0.2232559919357299,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251037597656,0.6460845470428467,0.1482038646936416,0.680974543094635,286.8287658691406,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0366516113281,286.8353271484375,1.0,0.4435065984725952,1.0,1.0,0.0,1.0,-2.236257791519165,2.2362539768218994,4.023308520118008e-06,1.7273436784744265,0.3368304669857025,0.3368304669857025,0.0,108.60179138183594,90.0,9428.74609375,-0.0,1051.956787109375,1.0,283.1499938964844,286.5248718261719,288.7773742675781,289.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,19041.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595627784729004,1.0,0.0,0.0,0.6562529802322388,0.656258761882782,2.8736643287174963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.868896484375,0.0,46.79384231567383,1895.4371337890625,0.0,397.1626281738281,0.3176974654197693,1.0,0.0,3.0,1.0,0.0
12077160,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.7606028914451599,0.2396842986345291,0.2182234078645706,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8704982995986938,0.3633633852005005,0.3464864194393158,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.9990000128746032,0.628282368183136,0.3857679069042206,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.7524706125259399,0.2316186279058456,0.2223461717367172,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.6487433910369873,0.1476257592439651,0.677881121635437,286.88873291015625,288.8827209472656,290.9784545898437,285.8569030761719,290.98095703125,297.0380554199219,286.8951416015625,1.0,0.4393087923526764,1.0,1.0,0.0,1.0,-2.221587657928467,2.221583843231201,3.970914349338273e-06,1.7159584760665894,0.3235194683074951,0.3235194683074951,0.0,105.6428451538086,93.0,9122.716796875,-0.0,1025.542724609375,1.0,283.1499938964844,286.5892944335937,288.7521667480469,289.4347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18955.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488357603549957,1.0,0.0,0.0,0.6229023933410645,0.6229081153869629,2.589008474274124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.4970703125,0.0,43.66062545776367,1895.4371337890625,0.0,372.2805786132813,0.3137809932231903,1.0,0.0,3.0,1.0,0.0
12077220,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.7637752890586853,0.2386447340250015,0.2171883881092071,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8740209937095642,0.3615224361419678,0.3446364998817444,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9990000128746032,0.6301563382148743,0.37913578748703,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.7548396587371826,0.2299437522888183,0.2206570357084274,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.6507299542427063,0.1465230137109756,0.6724034547805786,287.0119323730469,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0419006347656,287.0190124511719,1.0,0.4347505569458008,1.0,1.0,0.0,1.0,-2.201536178588867,2.2015323638916016,3.899577222910011e-06,1.7002094984054563,0.2969495952129364,0.2969495952129364,0.0,102.56895446777344,96.0,8540.7646484375,-0.0,993.5912475585938,1.0,283.1499938964844,286.7167358398437,288.70477294921875,289.3421936035156,293.1499938964844,293.1499938964844,283.1499938964844,18800.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262051284313202,1.0,0.0,0.0,0.561194121837616,0.5611997246742249,2.1014528783780413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2590.762451171875,0.0,38.1668815612793,1895.4371337890625,0.0,324.50714111328125,0.3069097399711609,1.0,0.0,3.0,1.0,0.0
12077280,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.7637752890586853,0.2386447340250015,0.2171883881092071,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8740209937095642,0.3615224361419678,0.3446364998817444,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9990000128746032,0.6301563382148743,0.37913578748703,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.7548396587371826,0.2299437522888183,0.2206570357084274,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.6507299542427063,0.1465230137109756,0.6724034547805786,287.0119323730469,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0419006347656,287.0190124511719,1.0,0.4347505569458008,1.0,1.0,0.0,1.0,-2.201536178588867,2.2015323638916016,3.899577222910011e-06,1.7002094984054563,0.2969495952129364,0.2969495952129364,0.0,102.56895446777344,96.0,8540.7646484375,-0.0,993.5912475585938,1.0,283.1499938964844,286.7167358398437,288.70477294921875,289.3421936035156,293.1499938964844,293.1499938964844,283.1499938964844,18800.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262051284313202,1.0,0.0,0.0,0.561194121837616,0.5611997246742249,2.1014528783780413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2590.762451171875,0.0,38.1668815612793,1895.4371337890625,0.0,324.50714111328125,0.3069097399711609,1.0,0.0,3.0,1.0,0.0
12077340,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1395568847656,0.7641656398773193,0.2376502901315689,0.2162578850984573,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.8742802739143372,0.3597637712955475,0.3429332673549652,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1420593261719,0.9990000128746032,0.6317085027694702,0.3769309520721435,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1393737792969,0.7545005083084106,0.228301927447319,0.2190701961517334,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13677978515625,0.6503725647926331,0.1454398781061172,0.6673890352249146,287.1407470703125,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.0478820800781,287.1479797363281,1.0,0.432195782661438,1.0,1.0,0.0,1.0,-2.187791585922241,2.187787771224976,3.851157998724375e-06,1.6894620656967163,0.2705770432949066,0.2705770432949066,0.0,101.35421752929688,99.0,7989.37646484375,-0.0,975.3108520507812,1.0,283.1499938964844,286.844970703125,288.66375732421875,289.25799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18669.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028580486774444,1.0,0.0,0.0,0.5059501528739929,0.505955696105957,1.7080830971849537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.228759765625,0.0,33.55511474609375,1895.4371337890625,0.0,280.72576904296875,0.3011640906333923,1.0,0.0,3.0,1.0,0.0
