time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077400,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1395568847656,0.7641656398773193,0.2376502901315689,0.2162578850984573,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.8742802739143372,0.3597637712955475,0.3429332673549652,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1420593261719,0.9990000128746032,0.6317085027694702,0.3769309520721435,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1393737792969,0.7545005083084106,0.228301927447319,0.2190701961517334,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13677978515625,0.6503725647926331,0.1454398781061172,0.6673890352249146,287.1407470703125,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.0478820800781,287.1479797363281,1.0,0.432195782661438,1.0,1.0,0.0,1.0,-2.187791585922241,2.187787771224976,3.851157998724375e-06,1.6894620656967163,0.2705770432949066,0.2705770432949066,0.0,101.35421752929688,99.0,7989.37646484375,-0.0,975.3108520507812,1.0,283.1499938964844,286.844970703125,288.66375732421875,289.25799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18669.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028580486774444,1.0,0.0,0.0,0.5059501528739929,0.505955696105957,1.7080830971849537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.228759765625,0.0,33.55511474609375,1895.4371337890625,0.0,280.72576904296875,0.3011640906333923,1.0,0.0,3.0,1.0,0.0
12077460,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596435546875,0.7628257274627686,0.2367680072784423,0.2154694944620132,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611999511719,0.8725247383117676,0.3581939935684204,0.3414559066295624,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.26220703125,0.9990000128746032,0.6324559450149536,0.377549260854721,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25946044921875,0.7525326609611511,0.2268043160438537,0.2176648676395416,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567749023437,0.6485869884490967,0.144439160823822,0.6629548668861389,287.2608642578125,289.22979736328125,290.69854736328125,285.7473449707031,290.700927734375,297.0528869628906,287.268310546875,1.0,0.4311333894729614,1.0,1.0,0.0,1.0,-2.178796529769897,2.178792715072632,3.819649009528803e-06,1.682430624961853,0.2465171962976455,0.2465171962976455,0.0,101.32389068603516,99.0,7500.92724609375,-0.0,966.29296875,1.0,283.1499938964844,286.9608764648437,288.6324157714844,289.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18507.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816443979740143,1.0,0.0,0.0,0.4598041772842407,0.4698542654514313,1.4107151002917815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.95556640625,0.0,30.530702590942383,1895.4371337890625,0.0,244.53309631347656,0.2969844937324524,1.0,0.0,3.0,1.0,0.0
12077520,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.7626489996910095,0.236692726612091,0.2154034525156021,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.8723011016845703,0.3580592572689056,0.3413304984569549,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728576660156,0.9990000128746032,0.6324856877326965,0.3776977658271789,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27008056640625,0.752302885055542,0.226674348115921,0.2175443321466446,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26739501953125,0.6483801603317261,0.1443519294261932,0.6625745296478271,287.271484375,289.2389221191406,290.6911926269531,285.7445678710937,290.6935729980469,297.05322265625,287.27899169921875,1.0,0.4310870170593261,1.0,1.0,0.0,1.0,-2.178143262863159,2.1781394481658936,3.817366177827353e-06,1.681920051574707,0.2444379031658172,0.2444379031658172,0.0,101.36009979248048,102.0,7458.806640625,-0.0,965.7828979492188,1.0,283.1499938964844,286.9709167480469,288.6300964355469,289.184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18483.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798526227474212,1.0,0.0,0.0,0.4559322893619537,0.469021201133728,1.3870565140905457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.80615234375,0.0,30.42268753051757,1895.4371337890625,0.0,241.5947113037109,0.2967203557491302,1.0,0.0,3.0,1.0,0.0
12077580,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.7598268389701843,0.2357723712921142,0.2146110832691192,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8687788248062134,0.3563985824584961,0.3398008942604065,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058532714844,0.9990000128746032,0.6323815584182739,0.3805606365203857,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031066894531,0.7488309741020203,0.2250515669584274,0.2160552591085434,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004211425781,0.6452745795249939,0.143262892961502,0.6578909754753113,287.4045104980469,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0563049316406,287.411865234375,1.0,0.4310048818588257,1.0,1.0,0.0,1.0,-2.171376943588257,2.171373128890991,3.79377001991088e-06,1.676634669303894,0.2186232507228851,0.2186232507228851,0.0,102.22986602783205,105.0,6948.30908203125,-0.0,962.34423828125,1.0,283.1499938964844,287.0954895019531,288.6039733886719,289.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,18233.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583931028842926,1.0,0.0,0.0,0.4107784330844879,0.4736965000629425,1.1259230880966696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.29150390625,0.0,30.18147850036621,1895.4371337890625,0.0,207.3980865478516,0.2945401668548584,1.0,0.0,3.0,1.0,0.0
12077640,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.7598268389701843,0.2357723712921142,0.2146110832691192,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8687788248062134,0.3563985824584961,0.3398008942604065,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058532714844,0.9990000128746032,0.6323815584182739,0.3805606365203857,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031066894531,0.7488309741020203,0.2250515669584274,0.2160552591085434,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004211425781,0.6452745795249939,0.143262892961502,0.6578909754753113,287.4045104980469,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0563049316406,287.411865234375,1.0,0.4310048818588257,1.0,1.0,0.0,1.0,-2.171376943588257,2.171373128890991,3.79377001991088e-06,1.676634669303894,0.2186232507228851,0.2186232507228851,0.0,102.22986602783205,105.0,6948.30908203125,-0.0,962.34423828125,1.0,283.1499938964844,287.0954895019531,288.6039733886719,289.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,18233.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583931028842926,1.0,0.0,0.0,0.4107784330844879,0.4736965000629425,1.1259230880966696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.29150390625,0.0,30.18147850036621,1895.4371337890625,0.0,207.3980865478516,0.2945401668548584,1.0,0.0,3.0,1.0,0.0
12077700,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.467529296875,0.7580733299255371,0.2353186458349228,0.2142323106527328,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.8666110634803772,0.3555757999420166,0.3390556871891022,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.9990000128746032,0.6319970488548279,0.382573664188385,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.746760904788971,0.2242351770401001,0.215317502617836,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647216796875,0.6434369087219238,0.1427176296710968,0.6555907130241394,287.4686889648437,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0569152832031,287.475830078125,1.0,0.4312522411346435,1.0,1.0,0.0,1.0,-2.168795347213745,2.1687915325164795,3.784791260841303e-06,1.674620509147644,0.2058071941137313,0.2058071941137313,0.0,102.9088134765625,105.0,6705.70068359375,-0.0,962.3180541992188,1.0,283.1499938964844,287.1551208496094,288.592529296875,289.09197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18172.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461686968803406,1.0,0.0,0.0,0.3904555737972259,0.4773255884647369,1.0174455056244372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.68896484375,0.0,30.229808807373047,1895.4371337890625,0.0,188.44981384277344,0.2938745319843292,1.0,0.0,3.0,1.0,0.0
12077760,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5297546386719,0.7561428546905518,0.2348620444536209,0.2138577401638031,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.8642351627349854,0.3547506034374237,0.3383154273033142,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321960449219,0.9990000128746032,0.6313914656639099,0.3848984539508819,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.529541015625,0.7445195317268372,0.2234096974134445,0.2145778983831405,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52703857421875,0.6414567828178406,0.142169177532196,0.6533038020133972,287.5308837890625,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.05694580078125,287.537841796875,1.0,0.4316518306732178,1.0,1.0,0.0,1.0,-2.1666128635406494,2.166609048843384,3.777214715228183e-06,1.6729203462600708,0.1930397152900695,0.1930397152900695,0.0,103.72080993652344,108.0,6471.0146484375,-0.0,963.1737060546876,1.0,283.1499938964844,287.21240234375,288.5845031738281,289.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,18138.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331852257251739,1.0,0.0,0.0,0.3713720440864563,0.4799798727035522,9.241261089698584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.6090087890625,0.0,30.25111389160156,1895.4371337890625,0.0,168.44479370117188,0.2933265268802643,1.0,0.0,3.0,1.0,0.0
12077820,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64825439453125,0.7518829107284546,0.2339266538619995,0.2131043523550033,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64959716796875,0.8590197563171387,0.3530789315700531,0.3368314206600189,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65057373046875,0.9990000128746032,0.6295493245124817,0.390292227268219,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480407714844,0.7396488189697266,0.2217193096876144,0.2130775302648544,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.6371791958808899,0.1410537809133529,0.6487185955047607,287.6493225097656,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0558776855469,287.65582275390625,1.0,0.4328050315380096,1.0,1.0,0.0,1.0,-2.1630938053131104,2.1630899906158447,3.7650268041034e-06,1.6701862812042236,0.1676266193389892,0.1676266193389892,0.0,105.6694564819336,111.0,6024.07763671875,-0.0,966.9036254882812,1.0,283.1499938964844,287.321533203125,288.5791320800781,289.0221862792969,293.1499938964844,293.1499938964844,283.1499938964844,18107.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067929744720459,1.0,0.0,0.0,0.3362936079502105,0.4831042885780334,7.799497936389344e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.919189453125,0.0,30.21363067626953,1895.4371337890625,0.0,127.09681701660156,0.2924044132232666,1.0,0.0,3.0,1.0,0.0
12077880,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64825439453125,0.7518829107284546,0.2339266538619995,0.2131043523550033,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64959716796875,0.8590197563171387,0.3530789315700531,0.3368314206600189,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65057373046875,0.9990000128746032,0.6295493245124817,0.390292227268219,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480407714844,0.7396488189697266,0.2217193096876144,0.2130775302648544,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.6371791958808899,0.1410537809133529,0.6487185955047607,287.6493225097656,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0558776855469,287.65582275390625,1.0,0.4328050315380096,1.0,1.0,0.0,1.0,-2.1630938053131104,2.1630899906158447,3.7650268041034e-06,1.6701862812042236,0.1676266193389892,0.1676266193389892,0.0,105.6694564819336,111.0,6024.07763671875,-0.0,966.9036254882812,1.0,283.1499938964844,287.321533203125,288.5791320800781,289.0221862792969,293.1499938964844,293.1499938964844,283.1499938964844,18107.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067929744720459,1.0,0.0,0.0,0.3362936079502105,0.4831042885780334,7.799497936389344e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.919189453125,0.0,30.21363067626953,1895.4371337890625,0.0,127.09681701660156,0.2924044132232666,1.0,0.0,3.0,1.0,0.0
12077940,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.7472580075263977,0.0,0.212327092885971,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.8533909320831299,0.0,0.3353231847286224,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.9990000128746032,0.0,0.3964418768882751,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.7344085574150085,0.0,0.2115300297737121,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.6325997114181519,0.0,0.6440337300300598,287.7596130371094,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.05426025390625,287.765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.1602492332458496,2.160245418548584,3.755207671929384e-06,1.6679869890213013,0.0,0.0,0.0,107.95955657958984,60.0,5606.21533203125,-0.0,972.5386962890624,0.0,283.1499938964844,287.4263916015625,288.6365661621094,289.02130126953125,293.1499938964844,293.1499938964844,278.1499938964844,18092.853515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304723709821701,0.4846872687339782,6.73505473614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.121965408325195,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.7472580075263977,0.0,0.212327092885971,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.8533909320831299,0.0,0.3353231847286224,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.9990000128746032,0.0,0.3964418768882751,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.7344085574150085,0.0,0.2115300297737121,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.6325997114181519,0.0,0.6440337300300598,287.7596130371094,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.05426025390625,287.765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.1602492332458496,2.160245418548584,3.755207671929384e-06,1.6679869890213013,0.0,0.0,0.0,107.95955657958984,60.0,5606.21533203125,-0.0,972.5386962890624,0.0,283.1499938964844,287.4263916015625,288.6365661621094,289.02130126953125,293.1499938964844,293.1499938964844,278.1499938964844,18092.853515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304723709821701,0.4846872687339782,6.73505473614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.121965408325195,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0024677854962646,0.0,0.0006717224023304,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.3784530460834503,0.0,0.000707356724888,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.3784530460834503,0.0,0.0005224513588473,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0007073554443195,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.0033553859684616,287.836181640625,294.1499938964844,290.3086242675781,285.61407470703125,290.34063720703125,296.6916198730469,286.6068115234375,0.0,0.0,0.7873305082321167,0.7873305082321167,0.2126695066690445,1.0,-0.0071583450771868,0.0072069847956299,-4.863985304837115e-05,-0.0089991483837366,0.0,0.0,0.0,-0.037625852972269,60.0,914.6787109375,-0.0,-3.4936913380079204e-06,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.530529564647062e-15,5.389838779419143e-15,7.135108098691831e-21,3.3695029405533816e-11,3.369497736382954e-11,5.2695848633878504e-17,0.0,0.0,-0.0,0.0,0.0,4.891980880917428e-25,2.3736543828861536e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,0.0008577668340876,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0013136143097653,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0005540808779187,297.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0008586999610997,297.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0027569807134568,287.8327331542969,294.1499938964844,290.27227783203125,285.603271484375,290.3377380371094,296.22802734375,286.0548095703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068594883196055,0.0067387325689196,0.0001207557506859,-0.0093086091801524,0.0,0.0,0.0,-0.0365161746740341,60.0,366.4197387695313,-0.0,-3.949107394873863e-06,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4162243186381546e-30,7.275051406278647e-30,5.925118213570112e-33,7.136298902731783e-18,7.131245656369697e-18,5.0528376185415705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,0.0001171048716059,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0001357643632218,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,0.0001216624877997,297.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.0001219646364916,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0005386189441196,287.8294677734375,294.1499938964844,290.2335205078125,285.5920104980469,290.3312683105469,295.6261901855469,285.85919189453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012949785450473,0.0024613756686449,-0.0011663972400128,-0.0124364579096436,0.0,0.0,0.0,-0.0083761755377054,60.0,140.69247436523438,-0.0,-1.0522960280923145e-07,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2419126203115835e-40,5.778226191674097e-40,1.2676706427668023e-40,-1.9983565612984486e-20,-1.6316292678973325e-20,-3.667273337907954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.44642597460188e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.974935528589413e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,7.414506399072707e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.944556950358674e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004708481428679,287.82818603515625,294.1499938964844,290.1948547363281,285.5809936523437,290.3280944824219,294.9995422363281,285.81561279296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010065507376566,0.0006350189796648,0.0003715317870955,-0.0141494050621986,0.0,0.0,0.0,-0.0076046213507652,60.0,53.21210479736328,-0.0,-6.90754546894823e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.017297837566769e-21,-4.105254163144845e-21,-3.912043674421924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.394934750162064e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.89358450169675e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,7.307807391043752e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.893282549455762e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004692861402872,287.82684326171875,294.1499938964844,290.15625,285.5702209472656,290.32672119140625,294.4410400390625,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011080885306,2.843463775548116e-08,0.001001079683192,-0.0147610157728195,0.0,0.0,0.0,-0.0077855605632066,60.0,21.137598037719727,-0.0,-6.834090982010822e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.15402820788237e-21,-4.077907523626228e-21,-4.076121088152926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.393907384946942e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.892259549815208e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,7.306409679586068e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.892227535601704e-05,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,0.0004692439106293,287.8254089355469,294.1499938964844,290.11773681640625,285.5596618652344,290.3250427246094,293.9432678222656,285.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.515277862548828,-0.0,-6.83259813172299e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155290789227507e-21,-4.077653876446207e-21,-4.077636508884517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.392804349772632e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.891095396596938e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.305546023417264e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.891066292766482e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,0.0004691889043897,287.8222351074219,294.1499938964844,290.0409240722656,285.53924560546875,290.3206787109375,293.102294921875,285.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.67094612121582,-0.0,-6.83096743614442e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155302098337444e-21,-4.077651049168722e-21,-4.077651049168722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.392804349772632e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.891095396596938e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.305546023417264e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.891066292766482e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,0.0004691889043897,287.8222351074219,294.1499938964844,290.0409240722656,285.53924560546875,290.3206787109375,293.102294921875,285.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.67094612121582,-0.0,-6.83096743614442e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155302098337444e-21,-4.077651049168722e-21,-4.077651049168722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.391804633196445e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.890041837934405e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,7.304767495952547e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.890013461699708e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,0.0004691389622166,287.81866455078125,294.1499938964844,289.9643859863281,285.51959228515625,290.3150329589844,292.42938232421875,286.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8763973712921143,-0.0,-6.829486665083095e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.391804633196445e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.890041837934405e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,7.304767495952547e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.890013461699708e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,0.0004691389622166,287.81866455078125,294.1499938964844,289.9643859863281,285.51959228515625,290.3150329589844,292.42938232421875,286.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8763973712921143,-0.0,-6.829486665083095e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.390938794240355e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.889130160445347e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.304094469873235e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.889102511806414e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004690957430284,287.8147277832031,294.1499938964844,289.88818359375,285.5007019042969,290.3081359863281,291.886962890625,286.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6834702491760254,-0.0,-6.828202003816841e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.390938794240355e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.889130160445347e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.304094469873235e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.889102511806414e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004690957430284,287.8147277832031,294.1499938964844,289.88818359375,285.5007019042969,290.3081359863281,291.886962890625,286.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6834702491760254,-0.0,-6.828202003816841e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.390242485096678e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.888396016322076e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,7.303551683435217e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.888368367683142e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.000469060963951,287.8104553222656,294.1499938964844,289.8122863769531,285.482421875,290.3000183105469,291.4462280273437,286.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.573613166809082,-0.0,-6.82716319033716e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.390242485096678e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.888396016322076e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,7.303551683435217e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.888368367683142e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.000469060963951,287.8104553222656,294.1499938964844,289.8122863769531,285.482421875,290.3000183105469,291.4462280273437,286.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.573613166809082,-0.0,-6.82716319033716e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,9.3899667263031e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.888106433209032e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,7.30333777028136e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.888078784570098e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.000469047226943,287.8082275390625,294.1499938964844,289.7744445800781,285.4734802246094,290.2955017089844,291.2568359375,286.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5250837802886963,-0.0,-6.826750365007683e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.38974553719163e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.887872874969617e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,7.303165330085903e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.887845953926444e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,0.0004690361674875,287.805908203125,294.1499938964844,289.7366638183594,285.4646911621094,290.2906799316406,291.0849304199219,286.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.478241443634033,-0.0,-6.82641569937914e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.389477781951427e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.887590567814186e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,7.302956510102376e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.887563646771014e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004690228088293,287.8010559082031,294.1499938964844,289.661376953125,285.44744873046875,290.2802124023437,290.7854919433594,286.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.387829303741455,-0.0,-6.826001452964192e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.389477781951427e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.887590567814186e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,7.302956510102376e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.887563646771014e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004690228088293,287.8010559082031,294.1499938964844,289.661376953125,285.44744873046875,290.2802124023437,290.7854919433594,286.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.387829303741455,-0.0,-6.826001452964192e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.3894632300362e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.887575288303196e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,7.302944868570194e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.887548367260024e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0004690220812335,287.7959899902344,294.1499938964844,289.5863647460937,285.4306030273437,290.2685546875,290.53466796875,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3008766174316406,-0.0,-6.825955267686369e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.3894632300362e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.887575288303196e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,7.302944868570194e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.887548367260024e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0004690220812335,287.7959899902344,294.1499938964844,289.5863647460937,285.4306030273437,290.2685546875,290.53466796875,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3008766174316406,-0.0,-6.825955267686369e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,9.38972079893574e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.887846681522204e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,7.303144957404584e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.887820488074794e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004690349742304,287.7906799316406,294.1499938964844,289.5116577148437,285.4140930175781,290.2557983398437,290.3217163085937,286.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2169294357299805,-0.0,-6.826305565255097e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,9.38972079893574e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.887846681522204e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,7.303144957404584e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.887820488074794e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004690349742304,287.7906799316406,294.1499938964844,289.5116577148437,285.4140930175781,290.2557983398437,290.3217163085937,286.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2169294357299805,-0.0,-6.826305565255097e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.390266495756804e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.888420754577965e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,7.303568418137729e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.888394561130552e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0004690622154157,287.78515625,294.1499938964844,289.4372863769531,285.3978271484375,290.241943359375,290.1384582519531,286.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1357226371765137,-0.0,-6.82707437249519e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.390266495756804e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.888420754577965e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,7.303568418137729e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.888394561130552e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0004690622154157,287.78515625,294.1499938964844,289.4372863769531,285.3978271484375,290.241943359375,290.1384582519531,286.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1357226371765137,-0.0,-6.82707437249519e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.390649211127312e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.88882384262979e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,7.303866732399911e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.88879837677814e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0004690813657362,287.7823181152344,294.1499938964844,289.4001770019531,285.3897705078125,290.234619140625,290.0559387207031,286.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0960772037506104,-0.0,-6.827620069316255e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
