time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079560,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.391107596457005e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.88930623861961e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.304222526727244e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.8892800451722e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.0004691042413469,287.7794494628906,294.1499938964844,289.3631896972656,285.3817443847656,290.2270202636719,289.9785461425781,286.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.057035207748413,-0.0,-6.828273768633153e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.392247011419386e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.890505316434428e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,7.305108738364652e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.89048057817854e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0004691611975431,287.7735595703125,294.1499938964844,289.2893981933594,285.3657531738281,290.2110595703125,289.8368835449219,286.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9806643724441528,-0.0,-6.829907306382665e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.392247011419386e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.890505316434428e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,7.305108738364652e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.89048057817854e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0004691611975431,287.7735595703125,294.1499938964844,289.2893981933594,285.3657531738281,290.2110595703125,289.8368835449219,286.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9806643724441528,-0.0,-6.829907306382665e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.39368110266514e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.892015805235133e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.306223415071145e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.891991066979244e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004692328511737,287.7675476074219,294.1499938964844,289.2159118652344,285.3498229980469,290.1940612792969,289.70965576171875,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9064370393753047,-0.0,-6.831970011944577e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.39368110266514e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.892015805235133e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.306223415071145e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.891991066979244e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004692328511737,287.7675476074219,294.1499938964844,289.2159118652344,285.3498229980469,290.1940612792969,289.70965576171875,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9064370393753047,-0.0,-6.831970011944577e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.395399683853611e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.89382533589378e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.30756000848487e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.893800597637892e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004693187074735,287.7613525390625,294.1499938964844,289.1427307128906,285.3338623046875,290.1760559082031,289.5937194824219,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8341929912567136,-0.0,-6.834447674464172e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.395399683853611e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.89382533589378e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.30756000848487e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.893800597637892e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004693187074735,287.7613525390625,294.1499938964844,289.1427307128906,285.3338623046875,290.1760559082031,289.5937194824219,286.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8341929912567136,-0.0,-6.834447674464172e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.397386747878043e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,9.895917173707858e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,7.309104694286361e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,9.895893163047732e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0004694179515354,287.75506591796875,294.1499938964844,289.0698547363281,285.3177795410156,290.1570739746094,289.4867553710937,286.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7637859582901,-0.0,-6.8373154249457e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.397386747878043e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,9.895917173707858e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,7.309104694286361e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,9.895893163047732e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0004694179515354,287.75506591796875,294.1499938964844,289.0698547363281,285.3177795410156,290.1570739746094,289.4867553710937,286.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7637859582901,-0.0,-6.8373154249457e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.398473048349842e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,9.897061681840567e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,7.30995016056113e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.89703694358468e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.0004694722301792,287.7518920898437,294.1499938964844,289.03350830078125,285.3096923828125,290.147216796875,289.4360046386719,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7292314767837524,-0.0,-6.838885013848994e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.399617556482552e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.898266580421478e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.310840010177344e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.898242569761352e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.000469529419206,287.7486572265625,294.1499938964844,288.9972839355469,285.3015441894531,290.1371459960937,289.3868408203125,286.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.695087194442749,-0.0,-6.84053986788058e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.402063733432442e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.900841541821136e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,7.312741945497692e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.900818258756772e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0004696515970863,287.7421569824219,294.1499938964844,288.92498779296875,285.2850646972656,290.11627197265625,289.2925109863281,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.627968430519104,-0.0,-6.844077660161929e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.402063733432442e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.900841541821136e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,7.312741945497692e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.900818258756772e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0004696515970863,287.7421569824219,294.1499938964844,288.92498779296875,285.2850646972656,290.11627197265625,289.2925109863281,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.627968430519104,-0.0,-6.844077660161929e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,9.40467944019474e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.903596946969628e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.314776303246617e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.903572936309502e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0004697823023889,287.7355651855469,294.1499938964844,288.85302734375,285.268310546875,290.094482421875,289.20263671875,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.562316656112671,-0.0,-6.847865563486266e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,9.40467944019474e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.903596946969628e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.314776303246617e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.903572936309502e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0004697823023889,287.7355651855469,294.1499938964844,288.85302734375,285.268310546875,290.094482421875,289.20263671875,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.562316656112671,-0.0,-6.847865563486266e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.407383913639932e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.90644475677982e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.316879782592878e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.906421473715454e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004699174023699,287.7288818359375,294.1499938964844,288.7813720703125,285.2511901855469,290.0718078613281,289.11627197265625,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4980250597000122,-0.0,-6.851782785588513e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.407383913639932e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.90644475677982e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.316879782592878e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.906421473715454e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004699174023699,287.7288818359375,294.1499938964844,288.7813720703125,285.2511901855469,290.0718078613281,289.11627197265625,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4980250597000122,-0.0,-6.851782785588513e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.41008620429784e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.909289656206964e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.318981079151854e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.9092663731426e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0004700523859355,287.7221374511719,294.1499938964844,288.7099914550781,285.2336120605469,290.0482482910156,289.03277587890625,286.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4349937438964844,-0.0,-6.85569787606255e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.41008620429784e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.909289656206964e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.318981079151854e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.9092663731426e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0004700523859355,287.7221374511719,294.1499938964844,288.7099914550781,285.2336120605469,290.0482482910156,289.03277587890625,286.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4349937438964844,-0.0,-6.85569787606255e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.411407518200576e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,9.910680819302796e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,7.320008444366977e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.910658263834192e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.000470118393423,287.71875,294.1499938964844,288.6744384765625,285.22467041015625,290.0361328125,288.991943359375,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4039227962493896,-0.0,-6.857612788735423e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.412694635102524e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.91203633020632e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.321009616134688e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.912013774737716e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,0.0004701827128883,287.71533203125,294.1499938964844,288.6389465332031,285.215576171875,290.0238342285156,288.9516296386719,286.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.373133420944214,-0.0,-6.859478673959529e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.415121894562616e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.914592374116182e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,7.322896999539807e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.914569818647578e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.000470303959446,287.70849609375,294.1499938964844,288.56817626953125,285.1969909667969,289.99859619140625,288.87237548828125,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.312354564666748,-0.0,-6.862995860501543e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.415121894562616e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.914592374116182e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,7.322896999539807e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.914569818647578e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.000470303959446,287.70849609375,294.1499938964844,288.56817626953125,285.1969909667969,289.99859619140625,288.87237548828125,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.312354564666748,-0.0,-6.862995860501543e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.41728285397403e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.916867566062136e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,7.324577745748684e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.916845010593534e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,0.0004704119055531,287.7015991210937,294.1499938964844,288.49774169921875,285.17779541015625,289.9725341796875,288.79473876953125,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.252585530281067,-0.0,-6.866125801252565e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.41728285397403e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.916867566062136e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,7.324577745748684e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.916845010593534e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,0.0004704119055531,287.7015991210937,294.1499938964844,288.49774169921875,285.17779541015625,289.9725341796875,288.79473876953125,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.252585530281067,-0.0,-6.866125801252565e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.419096022611484e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.918776049744338e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,7.325987098738551e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.918754221871497e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004705024766735,287.6946716308594,294.1499938964844,288.4275817871094,285.1579284667969,289.9456787109375,288.7184753417969,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1937512159347534,-0.0,-6.868749125032991e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.419096022611484e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.918776049744338e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,7.325987098738551e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.918754221871497e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004705024766735,287.6946716308594,294.1499938964844,288.4275817871094,285.1579284667969,289.9456787109375,288.7184753417969,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1937512159347534,-0.0,-6.868749125032991e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.42048427532427e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.920238517224789e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.327066850848496e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.920216689351946e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,0.0004705718602053,287.6877136230469,294.1499938964844,288.35772705078125,285.1373291015625,289.9180603027344,288.6434020996094,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1357929706573486,-0.0,-6.870754276633306e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.42048427532427e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.920238517224789e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.327066850848496e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.920216689351946e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,0.0004705718602053,287.6877136230469,294.1499938964844,288.35772705078125,285.1373291015625,289.9180603027344,288.6434020996094,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1357929706573486,-0.0,-6.870754276633306e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.42099723033607e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.92077839327976e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,7.327465573325753e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.92075656540692e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,0.0004705974715761,287.6842041015625,294.1499938964844,288.3229064941406,285.1267395019531,289.9039611816406,288.6062927246094,286.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1071275472640991,-0.0,-6.871491819993025e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.421377762919292e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.92117857094854e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.327760977204889e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.92115747067146e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,0.0004706164763774,287.68072509765625,294.1499938964844,288.2881774902344,285.115966796875,289.88970947265625,288.5694274902344,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0786619186401367,-0.0,-6.872036806271353e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.42171027418226e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.921529272105543e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,7.328020001295954e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.921508171828464e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.0004706331237684,287.6737060546875,294.1499938964844,288.21893310546875,285.09375,289.860595703125,288.49639892578125,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.022303819656372,-0.0,-6.872503632848749e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.42171027418226e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.921529272105543e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,7.328020001295954e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.921508171828464e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.0004706331237684,287.6737060546875,294.1499938964844,288.21893310546875,285.09375,289.860595703125,288.49639892578125,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.022303819656372,-0.0,-6.872503632848749e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.4214228738565e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.921226592268796e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,7.327795901801437e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.921205491991714e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,0.00047061877558,287.6667175292969,294.1499938964844,288.1499938964844,285.0706481933594,289.8307800292969,288.4242858886719,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264398164619714e-09,0.0010039478074759,-0.0156264919787645,0.0,0.0,0.0,-0.0079491036012768,60.0,0.9666781425476074,-0.0,-6.872063806895312e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.4214228738565e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.921226592268796e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,7.327795901801437e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.921205491991714e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,0.00047061877558,287.6667175292969,294.1499938964844,288.1499938964844,285.0706481933594,289.8307800292969,288.4242858886719,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264398164619714e-09,0.0010039478074759,-0.0156264919787645,0.0,0.0,0.0,-0.0079491036012768,60.0,0.9666781425476074,-0.0,-6.872063806895312e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.419759589945896e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.9194745416753e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.326501508941874e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.919453441398218e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,0.0004705356841441,287.6596984863281,294.1499938964844,288.08233642578125,285.046142578125,289.80029296875,288.3531494140625,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9119765162467957,-0.0,-6.869618118798827e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.419759589945896e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.9194745416753e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.326501508941874e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.919453441398218e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,0.0004705356841441,287.6596984863281,294.1499938964844,288.08233642578125,285.046142578125,289.80029296875,288.3531494140625,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9119765162467957,-0.0,-6.869618118798827e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.416020475327969e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.915537521010263e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,7.323594036279246e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.915517148328944e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004703489539679,287.6527099609375,294.1499938964844,288.01678466796875,285.0198974609375,289.7691650390625,288.283447265625,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.858854353427887,-0.0,-6.86414765027621e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.416020475327969e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.915537521010263e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,7.323594036279246e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.915517148328944e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004703489539679,287.6527099609375,294.1499938964844,288.01678466796875,285.0198974609375,289.7691650390625,288.283447265625,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.858854353427887,-0.0,-6.86414765027621e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
