time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081900,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.413404040969908e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.912781388266012e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,7.321558223338798e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,9.912761015584692e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0004702182195615,287.6492004394531,294.1499938964844,287.9847717285156,285.0061340332031,289.7533569335937,288.249267578125,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8329405188560486,-0.0,-6.860323509272348e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.410310303792356e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,9.909523942042142e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.319152064155787e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.909503569360822e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0004700637073256,287.64569091796875,294.1499938964844,287.9532165527344,284.99200439453125,289.7374267578125,288.2156066894531,286.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187493628573293e-09,0.0010027597891166,-0.0152625162154436,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8074595928192139,-0.0,-6.855806589101121e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.402779687661678e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.901593148242682e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,7.313294190680608e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.901573503157124e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0004696875403169,287.6387023925781,294.1499938964844,287.8914794921875,284.962646484375,289.7052001953125,288.1498413085937,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093497262327219e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7577025294303894,-0.0,-6.844818756235328e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.402779687661678e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.901593148242682e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,7.313294190680608e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.901573503157124e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0004696875403169,287.6387023925781,294.1499938964844,287.8914794921875,284.962646484375,289.7052001953125,288.1498413085937,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093497262327219e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7577025294303894,-0.0,-6.844818756235328e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.393608343089e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.891935769701377e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.306160841835663e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.891916124615818e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0004692294460255,287.6317443847656,294.1499938964844,287.8314514160156,284.9319763183594,289.6724853515625,288.0862731933594,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790705719819925e-09,0.0010009777033701,-0.0147165320813655,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7095147371292114,-0.0,-6.831454868461152e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.393608343089e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.891935769701377e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.306160841835663e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.891916124615818e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0004692294460255,287.6317443847656,294.1499938964844,287.8314514160156,284.9319763183594,289.6724853515625,288.0862731933594,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790705719819925e-09,0.0010009777033701,-0.0147165320813655,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7095147371292114,-0.0,-6.831454868461152e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.38300509005785e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.880769357550888e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.297913543879986e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.880749712465332e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.000468699785415,287.62481689453125,294.1499938964844,287.77294921875,284.9000549316406,289.6393127441406,288.0249938964844,286.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6627991795539856,-0.0,-6.816023301325913e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.38300509005785e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.880769357550888e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.297913543879986e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.880749712465332e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.000468699785415,287.62481689453125,294.1499938964844,287.77294921875,284.9000549316406,289.6393127441406,288.0249938964844,286.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6627991795539856,-0.0,-6.816023301325913e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.371188207296656e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.868325287243351e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.288722554221749e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.868306369753554e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,0.0004681095015257,287.6178894042969,294.1499938964844,287.7158203125,284.8670349121094,289.6057434082031,287.9659423828125,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6174600720405579,-0.0,-6.79884806231712e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.371188207296656e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.868325287243351e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.288722554221749e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.868306369753554e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,0.0004681095015257,287.6178894042969,294.1499938964844,287.7158203125,284.8670349121094,289.6057434082031,287.9659423828125,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6174600720405579,-0.0,-6.79884806231712e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.36489086598158e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.861694707069546e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,7.283825107151642e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.861675789579748e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.00046779497643,287.61444091796875,294.1499938964844,287.687744140625,284.85015869140625,289.5888366699219,287.937255859375,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.6208726562090305e-09,0.0009979148162528,-0.0137781677767634,0.0,0.0,0.0,-0.0075993249192833,60.0,0.5952916741371155,-0.0,-6.78970621947883e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,9.358373790746556e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.854831296252088e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,7.278755947481841e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.85481237876229e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0004674694209825,287.61102294921875,294.1499938964844,287.65997314453125,284.83306884765625,289.57183837890625,287.9090881347656,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539595449022272e-09,0.0009972198167815,-0.0135652422904968,0.0,0.0,0.0,-0.0075590321794152,60.0,0.5734251737594604,-0.0,-6.780250316751335e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.344788850285112e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.84052530839108e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,7.268189074238762e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.840506390901282e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004667908069677,287.6041564941406,294.1499938964844,287.605224609375,284.7981872558594,289.5375671386719,287.854248046875,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5305280089378357,-0.0,-6.760562598628894e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.344788850285112e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.84052530839108e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,7.268189074238762e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.840506390901282e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004667908069677,287.6041564941406,294.1499938964844,287.605224609375,284.7981872558594,289.5375671386719,287.854248046875,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5305280089378357,-0.0,-6.760562598628894e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.330628381576388e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,9.825613960856572e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,7.257175457198173e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.825595770962536e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.00046608352568,287.59735107421875,294.1499938964844,287.5514221191406,284.7626037597656,289.5030212402344,287.80133056640625,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.0126587990671396,0.0,0.0,0.0,-0.0073875067755579,60.0,0.4887202382087707,-0.0,-6.74007267775778e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.330628381576388e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,9.825613960856572e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,7.257175457198173e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.825595770962536e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.00046608352568,287.59735107421875,294.1499938964844,287.5514221191406,284.7626037597656,289.5030212402344,287.80133056640625,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.0126587990671396,0.0,0.0,0.0,-0.0073875067755579,60.0,0.4887202382087707,-0.0,-6.74007267775778e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.31608519749716e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.810298797674476e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.245863525895402e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.810280607780442e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004653570649679,287.5906066894531,294.1499938964844,287.4984130859375,284.7263488769531,289.4681701660156,287.7502136230469,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4478828012943268,-0.0,-6.719061929061354e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.31608519749716e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.810298797674476e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.245863525895402e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.810280607780442e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004653570649679,287.5906066894531,294.1499938964844,287.4984130859375,284.7263488769531,289.4681701660156,287.7502136230469,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4478828012943268,-0.0,-6.719061929061354e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.301331010647118e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.794760990189388e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.234387885546312e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.794743527891114e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004646200395654,287.5838623046875,294.1499938964844,287.4460754394531,284.6895446777344,289.4330749511719,287.7008056640625,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4079066514968872,-0.0,-6.69777975303987e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.301331010647118e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.794760990189388e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.234387885546312e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.794743527891114e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004646200395654,287.5838623046875,294.1499938964844,287.4460754394531,284.6895446777344,289.4330749511719,287.7008056640625,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4079066514968872,-0.0,-6.69777975303987e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.293920447817072e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.786958253243938e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,7.228623871924356e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.786940790945664e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0004642498970497,287.5805358886719,294.1499938964844,287.42010498046875,284.6709899902344,289.4154357910156,287.6766967773437,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3882217407226562,-0.0,-6.687104558977809e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,9.28651716094464e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.77916206466034e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.222865679068491e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,9.779144602362068e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0004638800746761,287.5771789550781,294.1499938964844,287.3942565917969,284.6523132324219,289.3977355957031,287.6529846191406,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177338451147,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3687061369419098,-0.0,-6.676447128484142e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.271775343222544e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.763637353898956e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,7.211399497464299e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.763619891600683e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0004631436895579,287.570556640625,294.1499938964844,287.3428039550781,284.61474609375,289.3621826171875,287.60650634765625,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.330109030008316,-0.0,-6.655250928133682e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.271775343222544e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.763637353898956e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,7.211399497464299e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.763619891600683e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0004631436895579,287.570556640625,294.1499938964844,287.3428039550781,284.61474609375,289.3621826171875,287.60650634765625,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.330109030008316,-0.0,-6.655250928133682e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.257218334823848e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.748308366397396e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.200077379820868e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.748291631694884e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.0004624165594577,287.56396484375,294.1499938964844,287.2915954589844,284.5769348144531,289.3263854980469,287.5613098144531,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2920522093772888,-0.0,-6.634354576817715e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.257218334823848e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.748308366397396e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.200077379820868e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.748291631694884e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.0004624165594577,287.56396484375,294.1499938964844,287.2915954589844,284.5769348144531,289.3263854980469,287.5613098144531,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2920522093772888,-0.0,-6.634354576817715e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.242940723197536e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.733273327583448e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.18897208571434e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.733256592880934e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0004617033700924,287.55743408203125,294.1499938964844,287.24041748046875,284.5389709472656,289.2903747558594,287.5173034667969,286.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2544127702713012,-0.0,-6.613890946027824e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.242940723197536e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.733273327583448e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.18897208571434e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.733256592880934e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0004617033700924,287.55743408203125,294.1499938964844,287.24041748046875,284.5389709472656,289.2903747558594,287.5173034667969,286.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2544127702713012,-0.0,-6.613890946027824e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.22902036109008e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.718614455778152e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,7.178144733188674e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.71859772107564e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0004610080213751,287.55096435546875,294.1499938964844,287.189208984375,284.5009460449219,289.254150390625,287.4743347167969,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.2170759588479995,-0.0,-6.593968748802581e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.22902036109008e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.718614455778152e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,7.178144733188674e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.71859772107564e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0004610080213751,287.55096435546875,294.1499938964844,287.189208984375,284.5009460449219,289.254150390625,287.4743347167969,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.2170759588479995,-0.0,-6.593968748802581e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.222227527061476e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.711460734251888e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,7.172861660365015e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.711444727145135e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0004606686998158,287.5477294921875,294.1499938964844,287.1635131835937,284.4819641113281,289.2359619140625,287.4532470703125,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841927220804564e-09,0.0009827027097344,-0.009117417037487,0.0,0.0,0.0,-0.0067174239084124,60.0,0.1984879076480865,-0.0,-6.584258471775685e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,9.215522732120009e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.704400144983084e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.167646253947169e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.704384137876332e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004603338020388,287.5445251464844,294.1499938964844,287.13775634765625,284.4629821777344,289.2177124023437,287.4323425292969,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1799303889274597,-0.0,-6.574681066240373e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.202500223182142e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.69068642007187e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.157517393352464e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.69067041296512e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004596833023242,287.5381164550781,294.1499938964844,287.0859375,284.4251403808594,289.1810913085937,287.39117431640625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595942210665725e-09,0.0009805993176996,-0.0084728952497243,0.0,0.0,0.0,-0.0065954779274761,60.0,0.1428565084934234,-0.0,-6.556098242072039e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.202500223182142e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.69068642007187e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.157517393352464e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.69067041296512e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004596833023242,287.5381164550781,294.1499938964844,287.0859375,284.4251403808594,289.1810913085937,287.39117431640625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595942210665725e-09,0.0009805993176996,-0.0084728952497243,0.0,0.0,0.0,-0.0065954779274761,60.0,0.1428565084934234,-0.0,-6.556098242072039e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.189989214064552e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.677511843619868e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,7.147786527639255e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.677496564108878e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.0004590583848766,287.53179931640625,294.1499938964844,287.0336303710937,284.38751220703125,289.14422607421875,287.35076904296875,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940110538941e-09,0.0009792651981115,-0.0080641387030482,0.0,0.0,0.0,-0.00651814090088,60.0,0.1057474911212921,-0.0,-6.538270724831818e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.189989214064552e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.677511843619868e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,7.147786527639255e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.677496564108878e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.0004590583848766,287.53179931640625,294.1499938964844,287.0336303710937,284.38751220703125,289.14422607421875,287.35076904296875,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940110538941e-09,0.0009792651981115,-0.0080641387030482,0.0,0.0,0.0,-0.00651814090088,60.0,0.1057474911212921,-0.0,-6.538270724831818e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.178053005598484e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.664941899245604e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.138502405723557e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.664926619734616e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0004584621347021,287.5255126953125,294.1499938964844,286.98065185546875,284.3501892089844,289.10711669921875,287.3110046386719,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291094063939681e-09,0.000977992429398,-0.0076741282828152,0.0,0.0,0.0,-0.0064443512819707,60.0,0.0684787258505821,-0.0,-6.521283069105266e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.178053005598484e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.664941899245604e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.138502405723557e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.664926619734616e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0004584621347021,287.5255126953125,294.1499938964844,286.98065185546875,284.3501892089844,289.10711669921875,287.3110046386719,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291094063939681e-09,0.000977992429398,-0.0076741282828152,0.0,0.0,0.0,-0.0064443512819707,60.0,0.0684787258505821,-0.0,-6.521283069105266e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.16667704586871e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.652963490225376e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.12965484126471e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.652947483118623e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004578939115162,287.519287109375,294.1499938964844,286.9268493652344,284.3132629394531,289.06982421875,287.2718200683594,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0309729054570198,-0.0,-6.505114669153046e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
