time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084240,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.16667704586871e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.652963490225376e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.12965484126471e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.652947483118623e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004578939115162,287.519287109375,294.1499938964844,286.9268493652344,284.3132629394531,289.06982421875,287.2718200683594,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0309729054570198,-0.0,-6.505114669153046e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.161245543509722e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.647243132349104e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,7.125429692678154e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.647227852838114e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0004576226056087,287.5162048339844,294.1499938964844,286.8996276855469,284.2949523925781,289.0510559082031,287.2524108886719,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815079377077836e-09,0.0009762001573108,-0.0071249594911932,0.0,0.0,0.0,-0.0063404496759176,60.0,0.0120610175654292,-0.0,-6.497401017213633e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.155942098004743e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.641658107284456e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.121304952306673e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.641642827773468e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004573576734401,287.5131225585937,294.1499938964844,286.87213134765625,284.2767944335937,289.0322265625,287.2331237792969,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756375220604,3.0153683994171843e-09,0.0009756345534697,-0.0069516557268798,0.0,0.0,0.0,-0.0063076610676944,60.0,-0.0069338767789304,-0.0,-6.489873527470992e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.145852527581157e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.631033753976226e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,7.113457104424015e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.631018474465236e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004568537115119,287.5069885253906,294.1499938964844,286.8162841796875,284.2408752441406,288.994384765625,287.1947937011719,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.8895459358579956e-09,0.0009745585848577,-0.0066219647414982,0.0,0.0,0.0,-0.0062452852725982,60.0,-0.0453118905425071,-0.0,-6.47556532840099e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.145852527581157e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.631033753976226e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,7.113457104424015e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.631018474465236e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004568537115119,287.5069885253906,294.1499938964844,286.8162841796875,284.2408752441406,288.994384765625,287.1947937011719,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.8895459358579956e-09,0.0009745585848577,-0.0066219647414982,0.0,0.0,0.0,-0.0062452852725982,60.0,-0.0453118905425071,-0.0,-6.47556532840099e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.136440348811448e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.621121716918424e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.106136763468385e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.621107165003195e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0004563835391309,287.5009155273437,294.1499938964844,286.7592163085937,284.20556640625,288.9562683105469,287.1567687988281,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735575295053,2.772159168884513e-09,0.0009735547937452,-0.0063143759034574,0.0,0.0,0.0,-0.0061870915815234,60.0,-0.0842840820550918,-0.0,-6.462231283421715e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.136440348811448e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.621121716918424e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.106136763468385e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.621107165003195e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0004563835391309,287.5009155273437,294.1499938964844,286.7592163085937,284.20556640625,288.9562683105469,287.1567687988281,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735575295053,2.772159168884513e-09,0.0009735547937452,-0.0063143759034574,0.0,0.0,0.0,-0.0061870915815234,60.0,-0.0842840820550918,-0.0,-6.462231283421715e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.127740486292168e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.611960558686404e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,7.099369395291433e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.611946006771176e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0004559489607345,287.4949035644531,294.1499938964844,286.70074462890625,284.1709289550781,288.9178466796875,287.118896484375,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726295247673,2.66364863499291e-09,0.0009726268472149,-0.0060300435870885,0.0,0.0,0.0,-0.0061332979239523,60.0,-0.123971551656723,-0.0,-6.449916867268257e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.127740486292168e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.611960558686404e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,7.099369395291433e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.611946006771176e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0004559489607345,287.4949035644531,294.1499938964844,286.70074462890625,284.1709289550781,288.9178466796875,287.118896484375,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726295247673,2.66364863499291e-09,0.0009726268472149,-0.0060300435870885,0.0,0.0,0.0,-0.0061332979239523,60.0,-0.123971551656723,-0.0,-6.449916867268257e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.119762398768216e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,9.603559010429308e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.093164458638057e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.60354445851408e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.000455550441984,287.4889221191406,294.1499938964844,286.6407165527344,284.1370849609375,288.87908935546875,287.0811462402344,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564132906002214e-09,0.0009717758512124,-0.0057692797854542,0.0,0.0,0.0,-0.0060839634388685,60.0,-0.16444693505764,-0.0,-6.438634159167124e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.119762398768216e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,9.603559010429308e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.093164458638057e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.60354445851408e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.000455550441984,287.4889221191406,294.1499938964844,286.6407165527344,284.1370849609375,288.87908935546875,287.0811462402344,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564132906002214e-09,0.0009717758512124,-0.0057692797854542,0.0,0.0,0.0,-0.0060839634388685,60.0,-0.16444693505764,-0.0,-6.438634159167124e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.1160814918112e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.599683107808232e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,7.090301369316876e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.599668555893004e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.000455366593087,287.4859619140625,294.1499938964844,286.610107421875,284.1204528808594,288.85955810546875,287.0622253417969,286.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713857434689,2.518220076908051e-09,0.0009713831823319,-0.0056489720009267,0.0,0.0,0.0,-0.0060612023808062,60.0,-0.1850737333297729,-0.0,-6.433432275798624e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.112559928325936e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.595973824616522e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.087561971275136e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.595960000297056e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004551906604319,287.4830017089844,294.1499938964844,286.5790405273437,284.1040344238281,288.8399658203125,287.0433044433594,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710098966024,2.4742843329761403e-09,0.0009710074518807,-0.0055338451638817,0.0,0.0,0.0,-0.0060394210740923,60.0,-0.2058967053890228,-0.0,-6.428455634477359e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.106160723604262e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.589234832674264e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.082584488671273e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.589221008354798e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,0.000454871013062,287.4771423339844,294.1499938964844,286.5155029296875,284.0718688964844,288.8004455566406,287.0052795410156,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703271207399,2.394445308695481e-09,0.0009703247342258,-0.0053246393799781,0.0,0.0,0.0,-0.0059998417273163,60.0,-0.2483781576156616,-0.0,-6.419418241421226e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.106160723604262e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.589234832674264e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.082584488671273e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.589221008354798e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,0.000454871013062,287.4771423339844,294.1499938964844,286.5155029296875,284.0718688964844,288.8004455566406,287.0052795410156,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703271207399,2.394445308695481e-09,0.0009703247342258,-0.0053246393799781,0.0,0.0,0.0,-0.0059998417273163,60.0,-0.2483781576156616,-0.0,-6.419418241421226e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.100526222027838e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.583301289239898e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.07820217940025e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.583287464920431e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004545895790215,287.4713439941406,294.1499938964844,286.45001220703125,284.0406494140625,288.7605895996094,286.9669494628906,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725777395,2.3241362168135993e-09,0.0009697234490886,-0.0051404042169451,0.0,0.0,0.0,-0.0059649860486388,60.0,-0.2919453382492065,-0.0,-6.411464426037129e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.100526222027838e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.583301289239898e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.07820217940025e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.583287464920431e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004545895790215,287.4713439941406,294.1499938964844,286.45001220703125,284.0406494140625,288.7605895996094,286.9669494628906,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725777395,2.3241362168135993e-09,0.0009697234490886,-0.0051404042169451,0.0,0.0,0.0,-0.0059649860486388,60.0,-0.2919453382492065,-0.0,-6.411464426037129e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.094714187085629e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.577181481290609e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,7.073681626934558e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.577167656971142e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0004542992683127,287.465576171875,294.1499938964844,286.3788146972656,284.008544921875,288.7202453613281,286.9280700683594,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.251621555870997e-09,0.0009691034210845,-0.0049503888003528,0.0,0.0,0.0,-0.0059290374629199,60.0,-0.3378139436244964,-0.0,-6.403266183951929e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.094714187085629e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.577181481290609e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,7.073681626934558e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.577167656971142e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0004542992683127,287.465576171875,294.1499938964844,286.3788146972656,284.008544921875,288.7202453613281,286.9280700683594,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.251621555870997e-09,0.0009691034210845,-0.0049503888003528,0.0,0.0,0.0,-0.0059290374629199,60.0,-0.3378139436244964,-0.0,-6.403266183951929e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.088029764825478e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.570141992298886e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,7.068482227623463e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.57012889557518e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004539653600659,287.4598693847656,294.1499938964844,286.2987670898437,283.973876953125,288.6792297363281,286.8885803222656,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.1682329265360067e-09,0.0009683903190307,-0.0047318791039288,0.0,0.0,0.0,-0.0058876979164779,60.0,-0.3887841403484344,-0.0,-6.39384580836122e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.088029764825478e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.570141992298886e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,7.068482227623463e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.57012889557518e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004539653600659,287.4598693847656,294.1499938964844,286.2987670898437,283.973876953125,288.6792297363281,286.8885803222656,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.1682329265360067e-09,0.0009683903190307,-0.0047318791039288,0.0,0.0,0.0,-0.0058876979164779,60.0,-0.3887841403484344,-0.0,-6.39384580836122e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.084658086067066e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.566592052578926e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.065859972499311e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.56657822825946e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0004537969653028,287.45703125,294.1499938964844,286.255615234375,283.95556640625,288.65850830078125,286.8686218261719,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680328075774,2.126178566541625e-09,0.0009680306538939,-0.00462168129161,0.0,0.0,0.0,-0.0058668497949838,60.0,-0.4160317480564117,-0.0,-6.389097251258137e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.081529424292968e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.563297498971224e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,7.063426892273128e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.563283674651756e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004536406777333,287.4541931152344,294.1499938964844,286.21051025390625,283.9366455078125,288.6375427246094,286.8484191894531,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.0871466777094842e-09,0.0009676968911662,-0.0045194025151431,0.0,0.0,0.0,-0.005847499705851,60.0,-0.4446946382522583,-0.0,-6.384691175753687e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.07666762941517e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.558177407598124e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.059644849505275e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.558164310874416e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.000453397835372,287.4485778808594,294.1499938964844,286.11474609375,283.8970031738281,288.5950927734375,286.8071594238281,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671800071373,2.0264709910122747e-09,0.0009671779698692,-0.0043604089878499,0.0,0.0,0.0,-0.0058174198493361,60.0,-0.5055673718452454,-0.0,-6.377845807037374e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.07666762941517e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.558177407598124e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.059644849505275e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.558164310874416e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.000453397835372,287.4485778808594,294.1499938964844,286.11474609375,283.8970031738281,288.5950927734375,286.8071594238281,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671800071373,2.0264709910122747e-09,0.0009671779698692,-0.0043604089878499,0.0,0.0,0.0,-0.0058174198493361,60.0,-0.5055673718452454,-0.0,-6.377845807037374e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.074938134290278e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.556356235407291e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.058299524942413e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.556343138683589e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0004533114552032,287.4430236816406,294.1499938964844,286.0120849609375,283.8550109863281,288.5516357421875,286.76373291015625,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669947321526,2.004823862478133e-09,0.0009669927530921,-0.0043036844581365,0.0,0.0,0.0,-0.0058066877536475,60.0,-0.5714814066886902,-0.0,-6.375404382197304e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.074938134290278e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.556356235407291e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.058299524942413e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.556343138683589e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0004533114552032,287.4430236816406,294.1499938964844,286.0120849609375,283.8550109863281,288.5516357421875,286.76373291015625,286.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669947321526,2.004823862478133e-09,0.0009669927530921,-0.0043036844581365,0.0,0.0,0.0,-0.0058066877536475,60.0,-0.5714814066886902,-0.0,-6.375404382197304e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.0774534328375e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.559003956383094e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.060255302349105e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.55899158725515e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,0.0004534370673354,287.4375,294.1499938964844,285.9032287597656,283.81072998046875,288.50714111328125,286.7164001464844,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672617306932,2.036057100696098e-09,0.0009672596934251,-0.0043855281546711,0.0,0.0,0.0,-0.0058221705257892,60.0,-0.64195716381073,-0.0,-6.378927253081201e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.0774534328375e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.559003956383094e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.060255302349105e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.55899158725515e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,0.0004534370673354,287.4375,294.1499938964844,285.9032287597656,283.81072998046875,288.50714111328125,286.7164001464844,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672617306932,2.036057100696098e-09,0.0009672596934251,-0.0043855281546711,0.0,0.0,0.0,-0.0058221705257892,60.0,-0.64195716381073,-0.0,-6.378927253081201e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.084220801014452e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.566130756866188e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.065518730087206e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.56611766014248e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.00045377513743,287.4320373535156,294.1499938964844,285.7888488769531,283.76434326171875,288.4614562988281,286.6629333496094,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679819340817,2.120280617745607e-09,0.0009679797803983,-0.0046062264591455,0.0,0.0,0.0,-0.0058639235794544,60.0,-0.7166436910629272,-0.0,-6.388431472714728e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.084220801014452e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.566130756866188e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.065518730087206e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.56611766014248e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.00045377513743,287.4320373535156,294.1499938964844,285.7888488769531,283.76434326171875,288.4614562988281,286.6629333496094,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679819340817,2.120280617745607e-09,0.0009679797803983,-0.0046062264591455,0.0,0.0,0.0,-0.0058639235794544,60.0,-0.7166436910629272,-0.0,-6.388431472714728e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.08895453903824e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.571115515427664e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,7.069200364639983e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.571102418703958e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,0.0004540116060525,287.4293212890625,294.1499938964844,285.7297668457031,283.7403564453125,288.4380798339844,286.6328125,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684858960099,2.17921125589271e-09,0.0009684837423264,-0.0047606471925973,0.0,0.0,0.0,-0.0058931382372975,60.0,-0.7555932998657227,-0.0,-6.395085705435123e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.094183042179792e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.576621232554317e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.07326689735055e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.576608863426372e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.000454272783827,287.4266052246094,294.1499938964844,285.6695556640625,283.71588134765625,288.4144287109375,286.6005859375,286.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690425358712,2.244306074317136e-09,0.0009690402657724,-0.004931220319122,0.0,0.0,0.0,-0.0059254080988466,60.0,-0.7953162789344788,-0.0,-6.40243982275024e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.104992204811424e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.588003740645944e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.081674266373739e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.58799064392224e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004548127180896,287.4212341308594,294.1499938964844,285.5460510253906,283.66552734375,288.3660583496094,286.5287475585937,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701935341581,2.378883978693125e-09,0.000970191147644,-0.0052838632836937,0.0,0.0,0.0,-0.0059921243228018,60.0,-0.8771629333496094,-0.0,-6.417657516522013e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.104992204811424e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.588003740645944e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.081674266373739e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.58799064392224e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004548127180896,287.4212341308594,294.1499938964844,285.5460510253906,283.66552734375,288.3660583496094,286.5287475585937,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701935341581,2.378883978693125e-09,0.000970191147644,-0.0052838632836937,0.0,0.0,0.0,-0.0059921243228018,60.0,-0.8771629333496094,-0.0,-6.417657516522013e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.114410204347224e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.59792159846984e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.088998972903937e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.597909229341894e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.000455283181509,287.4158935546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3163757324219,286.44775390625,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196393948,2.496137962992861e-09,0.0009711938910186,-0.0055911103263497,0.0,0.0,0.0,-0.0060502528212964,60.0,-0.9616968035697936,-0.0,-6.430930454826013e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.114410204347224e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.59792159846984e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.088998972903937e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.597909229341894e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.000455283181509,287.4158935546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3163757324219,286.44775390625,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196393948,2.496137962992861e-09,0.0009711938910186,-0.0055911103263497,0.0,0.0,0.0,-0.0060502528212964,60.0,-0.9616968035697936,-0.0,-6.430930454826013e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.121624316321686e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.605517698219046e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,7.094610191415995e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.605506056686865e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0004556435451377,287.4105834960937,294.1499938964844,285.2890014648437,283.5596923828125,288.2653503417969,286.3585510253906,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719642694108,2.585925695797186e-09,0.0009719617082737,-0.0058263842947781,0.0,0.0,0.0,-0.0060947649180889,60.0,-1.048368215560913,-0.0,-6.441104005716626e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.121624316321686e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.605517698219046e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,7.094610191415995e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.605506056686865e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0004556435451377,287.4105834960937,294.1499938964844,285.2890014648437,283.5596923828125,288.2653503417969,286.3585510253906,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719642694108,2.585925695797186e-09,0.0009719617082737,-0.0058263842947781,0.0,0.0,0.0,-0.0060947649180889,60.0,-1.048368215560913,-0.0,-6.441104005716626e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
