time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086580,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.120187314692883e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.604005026631056e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.093492604326457e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.603992657503112e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004555717750918,287.40533447265625,294.1499938964844,285.1568298339844,283.5045166015625,288.2128295898437,286.2631225585937,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718111250549,2.567933865549321e-09,0.0009718085639178,-0.0057792388834059,0.0,0.0,0.0,-0.0060858489014208,60.0,-1.1364461183547974,-0.0,-6.439064748064993e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.120187314692883e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.604005026631056e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.093492604326457e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.603992657503112e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004555717750918,287.40533447265625,294.1499938964844,285.1568298339844,283.5045166015625,288.2128295898437,286.2631225585937,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718111250549,2.567933865549321e-09,0.0009718085639178,-0.0057792388834059,0.0,0.0,0.0,-0.0060858489014208,60.0,-1.1364461183547974,-0.0,-6.439064748064993e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.11256211111322e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.595974552212284e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,7.087561243679374e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.5959629106801e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004551908641587,287.4027404785156,294.1499938964844,285.090087890625,283.4764709472656,288.1860656738281,286.21685791015625,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301589891314,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1802089214324951,-0.0,-6.42829647290455e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.105586650548504e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.588629473000763e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.082136289682239e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.588617831468582e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004548424622043,287.400146484375,294.1499938964844,285.0230407714844,283.4481201171875,288.1589660644531,286.1719970703125,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385928787873581e-09,0.0009702521492727,-0.0053023225627839,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2239590883255005,-0.0,-6.4184540349288e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.089392551686616e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.571576083544642e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.069540151860565e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.57156444201246e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0004540335212368,287.39501953125,294.1499938964844,284.88836669921875,283.39068603515625,288.1038818359375,286.0868835449219,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3114120960235596,-0.0,-6.39563424442713e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.089392551686616e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.571576083544642e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.069540151860565e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.57156444201246e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0004540335212368,287.39501953125,294.1499938964844,284.88836669921875,283.39068603515625,288.1038818359375,286.0868835449219,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3114120960235596,-0.0,-6.39563424442713e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.07154244487174e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.5527786470484e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.05565616954118e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.552767005516216e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0004531418671831,287.3899230957031,294.1499938964844,284.7534484863281,283.3324279785156,288.04754638671875,286.01031494140625,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578011133724e-09,0.0009666234836913,-0.0041903625242412,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.398559331893921,-0.0,-6.370528637944517e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.07154244487174e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.5527786470484e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.05565616954118e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.552767005516216e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0004531418671831,287.3899230957031,294.1499938964844,284.7534484863281,283.3324279785156,288.04754638671875,286.01031494140625,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578011133724e-09,0.0009666234836913,-0.0041903625242412,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.398559331893921,-0.0,-6.370528637944517e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.055900591192768e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.53630733420141e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.043490768410265e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.536295692669228e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004523605457507,287.3848876953125,294.1499938964844,284.6189270019531,283.27362060546875,287.98992919921875,285.9427490234375,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.7666109686231835e-09,0.0009649561252444,-0.0036794701591134,0.0,0.0,0.0,-0.0056885969825088,60.0,-1.4853265285491943,-0.0,-6.348568604153115e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.055900591192768e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.53630733420141e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.043490768410265e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.536295692669228e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004523605457507,287.3848876953125,294.1499938964844,284.6189270019531,283.27362060546875,287.98992919921875,285.9427490234375,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.7666109686231835e-09,0.0009649561252444,-0.0036794701591134,0.0,0.0,0.0,-0.0056885969825088,60.0,-1.4853265285491943,-0.0,-6.348568604153115e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.049798245541751e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.529881208436564e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.038744661258534e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.529870294500142e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0004520557413343,287.3821105957031,294.1499938964844,284.5440368652344,283.24053955078125,287.9571533203125,285.9078369140625,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071680329,1.690535933462911e-09,0.0009643054218031,-0.0034801219590008,0.0,0.0,0.0,-0.0056508826091885,60.0,-1.5338505506515503,-0.0,-6.34001082744362e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.046881314134224e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.526809299131855e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.03647529007867e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.526798385195434e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004519100184552,287.3799133300781,294.1499938964844,284.4854736328125,283.2145080566406,287.9311218261719,285.8809814453125,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541518155221981e-09,0.0009639941272325,-0.0033847803715616,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5720081329345703,-0.0,-6.335919522371114e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.045900515047832e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.525776840746404e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.035712769720703e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.52576592680998e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004518610367085,287.37744140625,294.1499938964844,284.4193725585937,283.1849060058594,287.9012451171875,285.8505859375,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908668421,1.641894176174219e-09,0.0009638891788199,-0.003352660452947,0.0,0.0,0.0,-0.0056267674081027,60.0,-1.615445256233215,-0.0,-6.334541780006475e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.047253843164071e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.52720147324726e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.036764873191714e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.52719055931084e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0004519286158028,287.375,294.1499938964844,284.3537902832031,283.1553649902344,287.8710327148437,285.8191833496094,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658708503882167e-09,0.0009640328935347,-0.003396721323952,0.0,0.0,0.0,-0.0056351022794842,60.0,-1.6589677333831787,-0.0,-6.336431823683597e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.055852569872512e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.536256402498112e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.043452933430672e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.53624548856169e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004523581592366,287.3701171875,294.1499938964844,284.2244873046875,283.0964660644531,287.80975341796875,285.7503662109375,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765755985871919e-09,0.0009649480343796,-0.0036772305611521,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.7461352348327637,-0.0,-6.348472680883789e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.055852569872512e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.536256402498112e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.043452933430672e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.53624548856169e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004523581592366,287.3701171875,294.1499938964844,284.2244873046875,283.0964660644531,287.80975341796875,285.7503662109375,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765755985871919e-09,0.0009649480343796,-0.0036772305611521,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.7461352348327637,-0.0,-6.348472680883789e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.067782229976729e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.54881907091476e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.052731234580278e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.54880815697834e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.000452954089269,287.3652648925781,294.1499938964844,284.0982360839844,283.0381774902344,287.74725341796875,285.66912841796875,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914310931994123e-09,0.000966218416579,-0.0040665054693818,0.0,0.0,0.0,-0.0057618147693574,60.0,-1.832751631736756,-0.0,-6.365200988511789e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.067782229976729e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.54881907091476e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.052731234580278e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.54880815697834e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.000452954089269,287.3652648925781,294.1499938964844,284.0982360839844,283.0381774902344,287.74725341796875,285.66912841796875,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914310931994123e-09,0.000966218416579,-0.0040665054693818,0.0,0.0,0.0,-0.0057618147693574,60.0,-1.832751631736756,-0.0,-6.365200988511789e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.076415153685956e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.55790965235792e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.059445488266647e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.5578987384215e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.000453385291621,287.3604736328125,294.1499938964844,283.9757385253906,282.98077392578125,287.68359375,285.5760498046875,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021784517580727e-09,0.0009671375737525,-0.0043481281027197,0.0,0.0,0.0,-0.0058150948025286,60.0,-1.917195200920105,-0.0,-6.377317163241969e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.076415153685956e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.55790965235792e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.059445488266647e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.5578987384215e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.000453385291621,287.3604736328125,294.1499938964844,283.9757385253906,282.98077392578125,287.68359375,285.5760498046875,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021784517580727e-09,0.0009671375737525,-0.0043481281027197,0.0,0.0,0.0,-0.0058150948025286,60.0,-1.917195200920105,-0.0,-6.377317163241969e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.079077426576988e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.560713078826666e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.061516225803643e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.560702164890245e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004535182961262,287.355712890625,294.1499938964844,283.85760498046875,282.9245910644531,287.61895751953125,285.4769287109375,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.054878267543358e-09,0.0009674207540228,-0.0044348468072712,0.0,0.0,0.0,-0.0058315019123256,60.0,-1.9982284307479856,-0.0,-6.381050354775655e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.079077426576988e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.560713078826666e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.061516225803643e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.560702164890245e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004535182961262,287.355712890625,294.1499938964844,283.85760498046875,282.9245910644531,287.61895751953125,285.4769287109375,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.054878267543358e-09,0.0009674207540228,-0.0044348468072712,0.0,0.0,0.0,-0.0058315019123256,60.0,-1.9982284307479856,-0.0,-6.381050354775655e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.078850416699424e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.56047369982116e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.061339420033619e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.5604635134805e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004535069747362,287.3533630371094,294.1499938964844,283.8003845214844,282.8970947265625,287.5862731933594,285.4266662597656,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520085630693075e-09,0.0009673962485976,-0.0044273268431425,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0371298789978027,-0.0,-6.380726347288146e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.078434231923892e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.560035687172784e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.061015639919788e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.560025500832126e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004534861946012,287.3510131835937,294.1499938964844,283.7445373535156,282.8699951171875,287.55340576171875,285.3764038085937,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785185783051e-09,0.0009673516033217,-0.0044136391952633,0.0,0.0,0.0,-0.0058274897746741,60.0,-2.075047016143799,-0.0,-6.380137307360202e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.078542643692344e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.560149919707328e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.061100041028112e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.560139733366668e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.0004534916079137,287.3463439941406,294.1499938964844,283.6371765136719,282.8173217773437,287.4871520996094,285.27569580078125,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058611592296e-09,0.0009673624299466,-0.0044169765897095,0.0,0.0,0.0,-0.0058281212113797,60.0,-2.1482372283935547,-0.0,-6.380280836992824e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.078542643692344e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.560149919707328e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.061100041028112e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.560139733366668e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.0004534916079137,287.3463439941406,294.1499938964844,283.6371765136719,282.8173217773437,287.4871520996094,285.27569580078125,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058611592296e-09,0.0009673624299466,-0.0044169765897095,0.0,0.0,0.0,-0.0058281212113797,60.0,-2.1482372283935547,-0.0,-6.380280836992824e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.082639735424892e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.564463834976776e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,7.064286182867363e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.564453648636118e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004536962369456,287.3417053222656,294.1499938964844,283.5361633300781,282.7669677734375,287.42022705078125,285.172119140625,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099020290913245e-09,0.0009677983471192,-0.0045505161397159,0.0,0.0,0.0,-0.0058533856645226,60.0,-2.2179646492004395,-0.0,-6.386031259353332e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.082639735424892e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.564463834976776e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,7.064286182867363e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.564453648636118e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004536962369456,287.3417053222656,294.1499938964844,283.5361633300781,282.7669677734375,287.42022705078125,285.172119140625,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099020290913245e-09,0.0009677983471192,-0.0045505161397159,0.0,0.0,0.0,-0.0058533856645226,60.0,-2.2179646492004395,-0.0,-6.386031259353332e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.074448462342843e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.555838187225164e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.057915354380384e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.555828000884504e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004532870952971,287.3371276855469,294.1499938964844,283.4422302246094,282.71923828125,287.352783203125,285.0715026855469,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996892651234816e-09,0.0009669253486208,-0.0042829015292227,0.0,0.0,0.0,-0.0058027580380439,60.0,-2.2817864418029785,-0.0,-6.374509808892982e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.074448462342843e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.555838187225164e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.057915354380384e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.555828000884504e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004532870952971,287.3371276855469,294.1499938964844,283.4422302246094,282.71923828125,287.352783203125,285.0715026855469,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996892651234816e-09,0.0009669253486208,-0.0042829015292227,0.0,0.0,0.0,-0.0058027580380439,60.0,-2.2817864418029785,-0.0,-6.374509808892982e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.067882638191804e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.548923844704404e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.052808359730989e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.548914385959506e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0004529591242317,287.334228515625,294.1499938964844,283.3860778808594,282.6902770996094,287.3094482421875,285.0125427246094,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662271477282,1.9150412366997216e-09,0.0009662252268753,-0.0040684179402887,0.0,0.0,0.0,-0.0057621798478066,60.0,-2.319093704223633,-0.0,-6.365283411469136e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.065568883670494e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.546487854095176e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.051009015413001e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.546477667754516e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004528435529209,287.33258056640625,294.1499938964844,283.35595703125,282.674560546875,287.2850341796875,284.98065185546875,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659803472459,1.8861878725573433e-09,0.0009659784263931,-0.003992810845375,0.0,0.0,0.0,-0.0057478756643831,60.0,-2.3392279148101807,-0.0,-6.362032678453033e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.062660683412103e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.543424675939605e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.048746920190752e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.543415217194706e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004526982665993,287.3303527832031,294.1499938964844,283.31591796875,282.6534729003906,287.2510986328125,284.9378356933594,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.849912112383833e-09,0.0009656682377681,-0.0038977535441517,0.0,0.0,0.0,-0.0057298918254673,60.0,-2.366079568862915,-0.0,-6.357946347179677e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.059933654498308e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.540553583065048e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.046625978546217e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.540543396724388e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004525620897766,287.328125,294.1499938964844,283.278076171875,282.63330078125,287.2171325683594,284.8964538574219,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159034276266078e-09,0.0009653773740865,-0.0038086366839706,0.0,0.0,0.0,-0.005713032092899,60.0,-2.391585111618042,-0.0,-6.354117232376666e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.054818656295538e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.535166464047506e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,7.042647484922782e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.535157005302608e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0004523065581452,287.3236694335937,294.1499938964844,283.2091979980469,282.5957946777344,287.149169921875,284.8175048828125,286.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097578133771e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.438649892807007,-0.0,-6.34693577694634e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.054818656295538e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.535166464047506e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,7.042647484922782e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.535157005302608e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0004523065581452,287.3236694335937,294.1499938964844,283.2091979980469,282.5957946777344,287.149169921875,284.8175048828125,286.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097578133771e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.438649892807007,-0.0,-6.34693577694634e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.049912478076294e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.529999806545676e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.038831245154142e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.529990347800776e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004520614747889,287.3192749023437,294.1499938964844,283.1499938964844,282.5624389648437,287.0813293457031,284.7439880371094,286.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.479344129562378,-0.0,-6.340051328379559e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.049912478076294e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.529999806545676e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.038831245154142e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.529990347800776e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004520614747889,287.3192749023437,294.1499938964844,283.1499938964844,282.5624389648437,287.0813293457031,284.7439880371094,286.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.479344129562378,-0.0,-6.340051328379559e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.045028855325654e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.52485715970397e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.035032467683777e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.524847700959072e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004518175555858,287.31494140625,294.1499938964844,283.09649658203125,282.5314636230469,287.0137634277344,284.67559814453125,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5150365829467773,-0.0,-6.333202406949567e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
