time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088920,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.045028855325654e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.52485715970397e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.035032467683777e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.524847700959072e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004518175555858,287.31494140625,294.1499938964844,283.09649658203125,282.5314636230469,287.0137634277344,284.67559814453125,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5150365829467773,-0.0,-6.333202406949567e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.040218719746916e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.519792365608736e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.031291170278564e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.519782906863838e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004515772743616,287.3106384277344,294.1499938964844,283.04425048828125,282.5008850097656,286.94647216796875,284.6121826171875,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.548388957977295,-0.0,-6.326460777472678e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.040218719746916e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.519792365608736e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.031291170278564e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.519782906863838e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004515772743616,287.3106384277344,294.1499938964844,283.04425048828125,282.5008850097656,286.94647216796875,284.6121826171875,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.548388957977295,-0.0,-6.326460777472678e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.038030839292333e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.517488069832324e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.029589323792607e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.517478611087428e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004514679894782,287.3085021972656,294.1499938964844,283.01861572265625,282.4857482910156,286.9129333496094,284.5822448730469,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426845356714123e-09,0.0009630409767851,-0.0030926887411624,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.564626216888428,-0.0,-6.323394785567872e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.036373376147822e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.515742567600682e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.028300024103373e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.515733108855784e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004513851890806,287.3063659667969,294.1499938964844,282.9932556152344,282.470703125,286.8794860839844,284.5531921386719,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997305964362e-09,0.0009628640254959,-0.0030384792480617,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5807011127471924,-0.0,-6.321071310821935e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.035361290443689e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.514676639810205e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.027512765489519e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.514667181065306e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004513346357271,287.3032531738281,294.1499938964844,282.9564514160156,282.4486694335937,286.8302917480469,284.51104736328125,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627572726458,1.509338098948376e-09,0.0009627557592466,-0.0030053069349378,0.0,0.0,0.0,-0.0055610537528991,60.0,-2.6043293476104736,-0.0,-6.319650225350415e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.034080721903592e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.513328404864296e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,7.026517414487898e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.51331967371516e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004512706946115,287.3021545410156,294.1499938964844,282.9435119628906,282.4408874511719,286.81280517578125,284.4965209960937,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626208338886,1.4933714265197295e-09,0.0009626193204894,-0.0029634670354425,0.0,0.0,0.0,-0.0055531389079988,60.0,-2.612577676773072,-0.0,-6.317857526028092e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.023251186590642e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.501924068899824e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,7.018094038357958e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.501914610154928e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.000450729712611,287.2979736328125,294.1499938964844,282.8949584960937,282.4114074707031,286.7464904785156,284.4468688964844,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614664595574,1.358371082282872e-09,0.0009614651207812,-0.0026097071822732,0.0,0.0,0.0,-0.0054862140677869,60.0,-2.64231276512146,-0.0,-6.302710886529894e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.023251186590642e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.501924068899824e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,7.018094038357958e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.501914610154928e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.000450729712611,287.2979736328125,294.1499938964844,282.8949584960937,282.4114074707031,286.7464904785156,284.4468688964844,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614664595574,1.358371082282872e-09,0.0009614651207812,-0.0026097071822732,0.0,0.0,0.0,-0.0054862140677869,60.0,-2.64231276512146,-0.0,-6.302710886529894e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.014702663989738e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.492921526543796e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,7.011444540694356e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.49291279539466e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,0.0004503027012106,287.2938232421875,294.1499938964844,282.84765625,282.3822326660156,286.6805419921875,284.40625,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251797887569239e-09,0.0009605535888113,-0.0023304382339119,0.0,0.0,0.0,-0.0054333801381289,60.0,-2.6705029010772705,-0.0,-6.290767373684504e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.014702663989738e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.492921526543796e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,7.011444540694356e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.49291279539466e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,0.0004503027012106,287.2938232421875,294.1499938964844,282.84765625,282.3822326660156,286.6805419921875,284.40625,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251797887569239e-09,0.0009605535888113,-0.0023304382339119,0.0,0.0,0.0,-0.0054333801381289,60.0,-2.6705029010772705,-0.0,-6.290767373684504e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.009463246911764e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.48740416788496e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.007370004430413e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.487395436735824e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004500409704633,287.2908935546875,294.1499938964844,282.8143310546875,282.3614501953125,286.6332702636719,284.3807067871094,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6905524730682373,-0.0,-6.283451625677118e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.007345943246035e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.485175542067736e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.005723455222324e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.4851668109186e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0004499352362472,287.28973388671875,294.1499938964844,282.8015441894531,282.3533935546875,286.6149597167969,284.3716125488281,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.160081364304233e-09,0.0009597692987881,-0.0020900999661535,0.0,0.0,0.0,-0.0053879120387136,60.0,-2.6982574462890625,-0.0,-6.280497188981826e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.003842569654807e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.481485903961584e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.00299788150005e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.481477172812448e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004497602349147,287.2877502441406,294.1499938964844,282.7789306640625,282.3390808105469,286.5827941894531,284.35711669921875,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009424518211744,1.0994235521977203e-09,0.0009424507152289,-0.0019479488255456,0.0,0.0,0.0,-0.0052733952179551,60.0,-2.6927504539489746,-0.0,-6.275607944417061e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.006633626995608e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.484424663241953e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,7.005169027252123e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.484415932092816e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004498996422626,287.2881164550781,294.1499938964844,282.7566223144531,282.3248291015625,286.5535583496094,284.3433532714844,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007555023767054,9.466217809617206e-10,0.0007555014453828,-0.001733181066811,0.0,0.0,0.0,-0.0042645009234547,60.0,-2.560797452926636,-0.0,-6.27949603426714e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,4.45454461441841e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,4.690852802013978e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,3.464650581008755e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,4.6908488002372906e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,0.0002225135540356,287.2867126464844,294.1499938964844,282.7128601074219,282.2965393066406,286.5039367675781,284.3202514648437,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006412020884454,7.604867291455261e-10,0.0006412013317458,-0.0013581302482634,0.0,0.0,0.0,-0.0035862741060554,60.0,-2.128887891769409,-0.0,-1.536052529615972e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,4.45454461441841e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,4.690852802013978e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,3.464650581008755e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,4.6908488002372906e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,0.0002225135540356,287.2867126464844,294.1499938964844,282.7128601074219,282.2965393066406,286.5039367675781,284.3202514648437,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006412020884454,7.604867291455261e-10,0.0006412013317458,-0.0013581302482634,0.0,0.0,0.0,-0.0035862741060554,60.0,-2.128887891769409,-0.0,-1.536052529615972e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,4.138957228860818e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,4.358523801784031e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,3.219193240511231e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,4.358519800007343e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0002067493187496,287.2905578613281,294.1499938964844,282.6703186035156,282.2684936523437,286.4746398925781,284.31951904296875,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419668694026,5.525551127760764e-10,0.0004419663164298,-0.0010107102571055,0.0,0.0,0.0,-0.0024893344379961,60.0,-1.4934937953948977,-0.0,-1.3261146847298733e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,4.138957228860818e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,4.358523801784031e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,3.219193240511231e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,4.358519800007343e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0002067493187496,287.2905578613281,294.1499938964844,282.6703186035156,282.2684936523437,286.4746398925781,284.31951904296875,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004419668694026,5.525551127760764e-10,0.0004419663164298,-0.0010107102571055,0.0,0.0,0.0,-0.0024893344379961,60.0,-1.4934937953948977,-0.0,-1.3261146847298733e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,3.3854314096970484e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,3.565024599083699e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,2.6331168555771e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,3.565021324902773e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0001691091893007,287.2943115234375,294.1499938964844,282.62890625,282.2406921386719,286.4557189941406,284.3110656738281,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607555117923,4.5120907010698375e-10,0.0003607550752349,-0.00082548125647,0.0,0.0,0.0,-0.0020320320036262,60.0,-1.187209129333496,-0.0,-8.872114598545977e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,3.3854314096970484e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,3.565024599083699e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,2.6331168555771e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,3.565021324902773e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0001691091893007,287.2943115234375,294.1499938964844,282.62890625,282.2406921386719,286.4557189941406,284.3110656738281,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607555117923,4.5120907010698375e-10,0.0003607550752349,-0.00082548125647,0.0,0.0,0.0,-0.0020320320036262,60.0,-1.187209129333496,-0.0,-8.872114598545977e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,3.12457668769639e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,3.290331733296625e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,2.430229505989701e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,3.29032882291358e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.0001560789532959,287.298828125,294.1499938964844,282.5886535644531,282.21307373046875,286.44195556640625,284.3078918457031,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003338905225973,4.1737593936552736e-10,0.0003338901151437,-0.0007633981877006,0.0,0.0,0.0,-0.0018805665895342,60.0,-1.0343093872070312,-0.0,-7.55755547032777e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,3.12457668769639e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,3.290331733296625e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,2.430229505989701e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,3.29032882291358e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.0001560789532959,287.298828125,294.1499938964844,282.5886535644531,282.21307373046875,286.44195556640625,284.3078918457031,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003338905225973,4.1737593936552736e-10,0.0003338901151437,-0.0007633981877006,0.0,0.0,0.0,-0.0018805665895342,60.0,-1.0343093872070312,-0.0,-7.55755547032777e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,3.0494074962916784e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,3.21117477142252e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,2.371764458075632e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,3.211172224837355e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0001523241080576,287.30108642578125,294.1499938964844,282.5689697265625,282.1993408203125,286.4352722167969,284.3069152832031,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003315936191938,4.1307968157155983e-10,0.0003315932117402,-0.0007544002728536,0.0,0.0,0.0,-0.0018667557742446,60.0,-1.0091092586517334,-0.0,-7.1982992899677364e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,3.0551247618859634e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,3.2171952625503764e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,2.37621115957154e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,3.217192352167331e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.000152609689394,287.3030700683594,294.1499938964844,282.549560546875,282.1856689453125,286.42852783203125,284.3064270019531,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325393397361,4.070213333040584e-10,0.0003253929899074,-0.0007446730742231,0.0,0.0,0.0,-0.0018328719306737,60.0,-0.9858176708221436,-0.0,-7.225314568870544e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,2.877228143916e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,3.0298617275548168e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,2.237847184005659e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,3.0298589990707114e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0001437234022887,287.3073425292969,294.1499938964844,282.5115966796875,282.1584167480469,286.4164428710937,284.3055419921875,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003085859934799,3.8546421610163856e-10,0.0003085856151301,-0.0007048064144328,0.0,0.0,0.0,-0.0017378721386194,60.0,-0.9595806002616882,-0.0,-6.408368058430369e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,2.877228143916e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,3.0298617275548168e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,2.237847184005659e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,3.0298589990707114e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0001437234022887,287.3073425292969,294.1499938964844,282.5115966796875,282.1584167480469,286.4164428710937,284.3055419921875,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003085859934799,3.8546421610163856e-10,0.0003085856151301,-0.0007048064144328,0.0,0.0,0.0,-0.0017378721386194,60.0,-0.9595806002616882,-0.0,-6.408368058430369e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.049729669641238e-06,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.529806447972078e-06,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.038687726890203e-06,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.529798262519762e-06,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,4.520524089457467e-05,287.3111877441406,294.1499938964844,282.4747314453125,282.1313171386719,286.4113464355469,284.29742431640625,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003647184057626,3.8932501666977244e-10,0.0003647180274128,-0.0006588242249563,0.0,0.0,0.0,-0.0020133599173277,60.0,-0.6911894679069519,-0.0,-6.339717639747278e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.049729669641238e-06,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.529806447972078e-06,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.038687726890203e-06,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.529798262519762e-06,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,4.520524089457467e-05,287.3111877441406,294.1499938964844,282.4747314453125,282.1313171386719,286.4113464355469,284.29742431640625,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003647184057626,3.8932501666977244e-10,0.0003647180274128,-0.0006588242249563,0.0,0.0,0.0,-0.0020133599173277,60.0,-0.6911894679069519,-0.0,-6.339717639747278e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,2.041883271886036e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,2.1502026356756687e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,1.5881334547884762e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,2.150200816686265e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0001019962219288,287.3235168457031,294.1499938964844,282.4389953613281,282.1043395996094,286.40203857421875,284.302490234375,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175737754441,2.7212962439016053e-10,0.0002175734989577,-0.0004978600190952,0.0,0.0,0.0,-0.0012255311012268,60.0,-0.7491840720176697,-0.0,-3.227456746301982e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,2.041883271886036e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,2.1502026356756687e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,1.5881334547884762e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,2.150200816686265e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0001019962219288,287.3235168457031,294.1499938964844,282.4389953613281,282.1043395996094,286.40203857421875,284.302490234375,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175737754441,2.7212962439016053e-10,0.0002175734989577,-0.0004978600190952,0.0,0.0,0.0,-0.0012255311012268,60.0,-0.7491840720176697,-0.0,-3.227456746301982e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,1.563785735925194e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,1.6467427485622466e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,1.2162794519099409e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,1.6467412933707237e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,7.811428076820448e-05,287.3260192871094,294.1499938964844,282.4112243652344,282.0828552246094,286.3990478515625,284.3058776855469,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666272728471,2.0840910941455343e-10,0.0001666270691202,-0.0003812841314356,0.0,0.0,0.0,-0.0009385641897097,60.0,-0.6154587864875793,-0.0,-1.8930108591774797e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,1.4534813089994714e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,1.5305868146242574e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,1.1304869985906407e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,1.5305853594327345e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.260435086209327e-05,287.3265380859375,294.1499938964844,282.4043884277344,282.0774841308594,286.3985290527344,284.3066711425781,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154873545398,1.9370824388964536e-10,0.0001548733416711,-0.0003543889615684,0.0,0.0,0.0,-0.000872358737979,60.0,-0.5796078443527222,-0.0,-1.6353756127074342e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,1.1959650692006107e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,1.2594095096574163e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.30196256376803e-06,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,1.2594084182637744e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,5.974088708171621e-05,287.3275451660156,294.1499938964844,282.3874816894531,282.0640869140625,286.3976135253906,284.3084411621094,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274363021366,1.59390584064667e-10,0.0001274361420655,-0.0002916044322773,0.0,0.0,0.0,-0.000717812217772,60.0,-0.4912632405757904,-0.0,-1.107224090191039e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.6949497674359e-06,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,1.0209255378867963e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.540526439697714e-06,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,1.0209246283920947e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,4.8428246373077855e-05,287.3282775878906,294.1499938964844,282.370849609375,282.0507202148437,286.39703369140625,284.3098449707031,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103304751974,1.2920810255057091e-10,0.0001033046210068,-0.0002363857201999,0.0,0.0,0.0,-0.0005818860372528,60.0,-0.4094429910182953,-0.0,-7.275949842622254e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,6.202181793923955e-06,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,6.531200142489979e-06,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,4.823925337404944e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,6.5311942307744175e-06,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,3.098115848843008e-05,287.3290710449219,294.1499938964844,282.33837890625,282.0240173339844,286.3964538574219,284.31158447265625,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.608755938941613e-05,8.2658768718602e-11,6.608747207792476e-05,-0.0001512239250587,0.0,0.0,0.0,-0.0003722521942108,60.0,-0.2726584374904632,-0.0,-2.977745272580989e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,6.202181793923955e-06,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,6.531200142489979e-06,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,4.823925337404944e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,6.5311942307744175e-06,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,3.098115848843008e-05,287.3290710449219,294.1499938964844,282.33837890625,282.0240173339844,286.3964538574219,284.31158447265625,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.608755938941613e-05,8.2658768718602e-11,6.608747207792476e-05,-0.0001512239250587,0.0,0.0,0.0,-0.0003722521942108,60.0,-0.2726584374904632,-0.0,-2.977745272580989e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,4.096929387742421e-06,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,4.3142667891515885e-06,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,3.186504955010605e-06,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,4.314262696425431e-06,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,2.0464996850932948e-05,287.3294677734375,294.1499938964844,282.3070068359375,281.9973449707031,286.396240234375,284.3124389648437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365488348412328e-05,5.460123325695676e-11,4.365482891444117e-05,-9.98927280306816e-05,0.0,0.0,0.0,-0.0002458954113535,60.0,-0.1791234016418457,-0.0,-1.2993182918474844e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
