time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091200,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,4.096929387742421e-06,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,4.3142667891515885e-06,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,3.186504955010605e-06,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,4.314262696425431e-06,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,2.0464996850932948e-05,287.3294677734375,294.1499938964844,282.3070068359375,281.9973449707031,286.396240234375,284.3124389648437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.365488348412328e-05,5.460123325695676e-11,4.365482891444117e-05,-9.98927280306816e-05,0.0,0.0,0.0,-0.0002458954113535,60.0,-0.1791234016418457,-0.0,-1.2993182918474844e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.945433379863971e-06,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,3.101685024375911e-06,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,2.290895508849644e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,3.1016822958918056e-06,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,1.4713038581248838e-05,287.32958984375,294.1499938964844,282.2767028808594,281.970703125,286.3961486816406,284.3128356933594,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.13850432576146e-05,3.9254745287653485e-11,3.138500323984772e-05,-7.181645923992619e-05,0.0,0.0,0.0,-0.0001767829235177,60.0,-0.1244782879948616,-0.0,-6.715787648214899e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.945433379863971e-06,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,3.101685024375911e-06,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,2.290895508849644e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,3.1016822958918056e-06,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,1.4713038581248838e-05,287.32958984375,294.1499938964844,282.2767028808594,281.970703125,286.3961486816406,284.3128356933594,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.13850432576146e-05,3.9254745287653485e-11,3.138500323984772e-05,-7.181645923992619e-05,0.0,0.0,0.0,-0.0001767829235177,60.0,-0.1244782879948616,-0.0,-6.715787648214899e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.196081595684518e-06,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.312581045771367e-06,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.7080657244150643e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.312578999408288e-06,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,1.096987398341298e-05,287.32965087890625,294.1499938964844,282.2474365234375,281.9440612792969,286.3960876464844,284.31304931640625,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340032733627595e-05,2.9267886725303776e-11,2.3400298232445493e-05,-5.3545529226539657e-05,0.0,0.0,0.0,-0.0001318073336733,60.0,-0.0902489274740219,-0.0,-3.733322331833655e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.196081595684518e-06,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.312581045771367e-06,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.7080657244150643e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.312578999408288e-06,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,1.096987398341298e-05,287.32965087890625,294.1499938964844,282.2474365234375,281.9440612792969,286.3960876464844,284.31304931640625,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340032733627595e-05,2.9267886725303776e-11,2.3400298232445493e-05,-5.3545529226539657e-05,0.0,0.0,0.0,-0.0001318073336733,60.0,-0.0902489274740219,-0.0,-3.733322331833655e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.8565855270935568e-06,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.9550750494090607e-06,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.4440128097703564e-06,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,1.9550734577933326e-06,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.274021977034865e-06,287.3296813964844,294.1499938964844,282.2331848144531,281.9307556152344,286.39605712890625,284.3131408691406,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782863091677427e-05,2.47433427913446e-11,1.9782837625825778e-05,-4.526788688963279e-05,0.0,0.0,0.0,-0.0001114311889978,60.0,-0.0774239525198936,-0.0,-2.6682619655438167e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.5285006611520655e-06,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.6095857517939294e-06,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.188835312859737e-06,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,1.609584273865039e-06,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.635171641595662e-06,287.3296813964844,294.1499938964844,282.2192077636719,281.9174194335937,286.39605712890625,284.31317138671875,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6286972822854295e-05,2.0370894207588638e-11,1.6286952813970856e-05,-3.726844806806184e-05,0.0,0.0,0.0,-9.173984290100634e-05,60.0,-0.0654971972107887,-0.0,-1.8085470621098665e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.326894883088244e-07,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.82167534857581e-07,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,7.254261049638444e-07,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.821666253628791e-07,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,4.658973466575844e-06,287.3296813964844,294.1499938964844,282.1920166015625,281.8907165527344,286.39605712890625,284.313232421875,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.938333278114442e-06,1.2430343213076787e-11,9.938320545188615e-06,-2.274122925882693e-05,0.0,0.0,0.0,-5.597976269200444e-05,60.0,-0.0434011742472648,-0.0,-6.733993571095276e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.326894883088244e-07,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.82167534857581e-07,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,7.254261049638444e-07,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.821666253628791e-07,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,4.658973466575844e-06,287.3296813964844,294.1499938964844,282.1920166015625,281.8907165527344,286.39605712890625,284.313232421875,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.938333278114442e-06,1.2430343213076787e-11,9.938320545188615e-06,-2.274122925882693e-05,0.0,0.0,0.0,-5.597976269200444e-05,60.0,-0.0434011742472648,-0.0,-6.733993571095276e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,4.842414682570961e-07,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,5.099298618915782e-07,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.766327267840097e-07,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,5.099294071442273e-07,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.4188846055039903e-06,287.3296813964844,294.1499938964844,282.1658630371094,281.86395263671875,286.3960266113281,284.313232421875,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.159907232155092e-06,6.453705191783454e-12,5.159900410944829e-06,-1.1807048394985031e-05,0.0,0.0,0.0,-2.906426379922777e-05,60.0,-0.0256236232817173,-0.0,-1.8151916601760745e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,4.842414682570961e-07,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,5.099298618915782e-07,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.766327267840097e-07,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,5.099294071442273e-07,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,2.4188846055039903e-06,287.3296813964844,294.1499938964844,282.1658630371094,281.86395263671875,286.3960266113281,284.313232421875,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.159907232155092e-06,6.453705191783454e-12,5.159900410944829e-06,-1.1807048394985031e-05,0.0,0.0,0.0,-2.906426379922777e-05,60.0,-0.0256236232817173,-0.0,-1.8151916601760745e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.1103997482896375e-07,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,2.222353856495829e-07,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.6414242054452188e-07,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,2.222351866976169e-07,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,1.054187578120036e-06,287.32965087890625,294.1499938964844,282.14068603515625,281.8370666503906,286.3960266113281,284.313232421875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2487809019366978e-06,2.812660911469256e-12,2.2487781734525925e-06,-5.14571684107068e-06,0.0,0.0,0.0,-1.2666743714362385e-05,60.0,-0.0131871737539768,-0.0,-3.4476883696045457e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.1103997482896375e-07,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,2.222353856495829e-07,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.6414242054452188e-07,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,2.222351866976169e-07,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,1.054187578120036e-06,287.32965087890625,294.1499938964844,282.14068603515625,281.8370666503906,286.3960266113281,284.313232421875,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2487809019366978e-06,2.812660911469256e-12,2.2487781734525925e-06,-5.14571684107068e-06,0.0,0.0,0.0,-1.2666743714362385e-05,60.0,-0.0131871737539768,-0.0,-3.4476883696045457e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,8.13609588590225e-08,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,8.567706544226895e-08,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,6.328082946538417e-08,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,8.567698728256803e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,4.064145571192057e-07,287.32965087890625,294.1499938964844,282.119384765625,281.8133544921875,286.3960266113281,284.313232421875,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.669738349453837e-07,1.084371633285064e-12,8.669727549204254e-07,-1.9838194020849187e-06,0.0,0.0,0.0,-4.88340447191149e-06,60.0,-0.0064747324213385,-0.0,-5.1242549022360533e-14,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.128524970312355e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.50668434079671e-08,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,5.5444154156703014e-08,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.506677945912088e-08,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,3.56084314034888e-07,287.32965087890625,294.1499938964844,282.1165466308594,281.8100891113281,286.3960266113281,284.313232421875,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.5961594347973e-07,9.500942784249069e-13,7.596149771416094e-07,-1.7381596535415156e-06,0.0,0.0,0.0,-4.2786996345967054e-06,60.0,-0.0058131734840571,-0.0,-3.9336694573335544e-14,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,3.5011339605262044e-08,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,3.686864857854744e-08,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.7231077837086562e-08,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,3.6868616604124333e-08,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,1.7488876835614064e-07,287.32965087890625,294.1499938964844,282.1048278808594,281.79656982421875,286.3960266113281,284.313232421875,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.730831394932466e-07,4.666111247386695e-13,3.730826563241865e-07,-8.536909490430844e-07,0.0,0.0,0.0,-2.101471181958914e-06,60.0,-0.0035903134848922,-0.0,-9.488903532275243e-15,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.5897080984927925e-08,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.6740402841719515e-08,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.2364412604881636e-08,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,1.674038685450796e-08,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.940915480730838e-08,287.32965087890625,294.1499938964844,282.0933837890625,281.7829895019531,286.3960266113281,284.313232421875,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6940224156769548e-07,2.118601247127344e-13,1.6940202840487473e-07,-3.87626641895622e-07,0.0,0.0,0.0,-9.541981853544712e-07,60.0,-0.0021750312298536,-0.0,-1.956290354319587e-15,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.2362150192402055e-09,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.3017947830817887e-09,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.615018781161666e-10,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,1.301793672858764e-09,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,6.175145728093412e-09,287.32965087890625,294.1499938964844,282.0711975097656,281.7557067871094,286.3960266113281,284.313232421875,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3165806223014442e-08,1.6483930309597015e-14,1.3165790235802888e-08,-3.0130895112279183e-08,0.0,0.0,0.0,-7.415656000375749e-08,60.0,-0.0005445313872769,-0.0,-1.1830050916241458e-17,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.2362150192402055e-09,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.3017947830817887e-09,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.615018781161666e-10,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,1.301793672858764e-09,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,6.175145728093412e-09,287.32965087890625,294.1499938964844,282.0711975097656,281.7557067871094,286.3960266113281,284.313232421875,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3165806223014442e-08,1.6483930309597015e-14,1.3165790235802888e-08,-3.0130895112279183e-08,0.0,0.0,0.0,-7.415656000375749e-08,60.0,-0.0005445313872769,-0.0,-1.1830050916241458e-17,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.294877760045111e-10,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.416618294365236e-10,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.7849072220244006e-10,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.4166160739191856e-10,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.146338135527003e-09,287.32965087890625,294.1499938964844,282.04998779296875,281.7282409667969,286.3960266113281,284.313232421875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.451232328226638e-09,-3.049884639882484e-15,-2.451229219602169e-09,5.6068278908583125e-09,0.0,0.0,0.0,1.3809767551720142e-08,60.0,-0.0001200937840621,-0.0,-4.076783688904149e-19,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.294877760045111e-10,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.416618294365236e-10,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.7849072220244006e-10,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.4166160739191856e-10,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.146338135527003e-09,287.32965087890625,294.1499938964844,282.04998779296875,281.7282409667969,286.3960266113281,284.313232421875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.451232328226638e-09,-3.049884639882484e-15,-2.451229219602169e-09,5.6068278908583125e-09,0.0,0.0,0.0,1.3809767551720142e-08,60.0,-0.0001200937840621,-0.0,-4.076783688904149e-19,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.481640240525884e-11,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.6132884051177637e-11,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.9301673107041672e-11,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.6132859765048977e-11,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2396297877081963e-10,287.32965087890625,294.1499938964844,282.0292358398437,281.7006530761719,286.3960266113281,284.313232421875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6529184404822104e-10,3.1497941877143784e-16,2.6529153873688927e-10,-6.07501215998951e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8885624487884343e-05,-0.0,-4.767341157659652e-21,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.481640240525884e-11,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.6132884051177637e-11,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.9301673107041672e-11,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.6132859765048977e-11,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2396297877081963e-10,287.32965087890625,294.1499938964844,282.0292358398437,281.7006530761719,286.3960266113281,284.313232421875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6529184404822104e-10,3.1497941877143784e-16,2.6529153873688927e-10,-6.07501215998951e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8885624487884343e-05,-0.0,-4.767341157659652e-21,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-5.884301726433172e-12,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-6.196456975998688e-12,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-4.576685384838353e-12,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-6.196451338147391e-12,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-2.939328294648824e-11,287.32965087890625,294.1499938964844,282.0083923339844,281.6729431152344,286.3960266113281,284.313232421875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,5.4600886312261565e-11,-5.4830374969681785e-17,-5.4600830801110334e-11,1.2940612470480062e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.864615665515885e-06,-0.0,-2.680330999242433e-22,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-5.884301726433172e-12,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-6.196456975998688e-12,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-4.576685384838353e-12,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-6.196451338147391e-12,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-2.939328294648824e-11,287.32965087890625,294.1499938964844,282.0083923339844,281.6729431152344,286.3960266113281,284.313232421875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,5.4600886312261565e-11,-5.4830374969681785e-17,-5.4600830801110334e-11,1.2940612470480062e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.864615665515885e-06,-0.0,-2.680330999242433e-22,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.9979553222656,281.6590576171875,286.3960266113281,284.313232421875,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.788114322058391e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.98748779296875,281.6451416015625,286.3960266113281,284.313232421875,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-4.2605433918652125e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.966552734375,281.61724853515625,286.3960266113281,284.313232421875,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.943721483461559e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.966552734375,281.61724853515625,286.3960266113281,284.313232421875,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.943721483461559e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.945556640625,281.5893249511719,286.3960266113281,284.313232421875,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.5146862299152417e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.945556640625,281.5893249511719,286.3960266113281,284.313232421875,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.5146862299152417e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.924560546875,281.5613098144531,286.3960266113281,284.313232421875,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.286358039782499e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.924560546875,281.5613098144531,286.3960266113281,284.313232421875,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.286358039782499e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.9043884277344,281.5343933105469,286.3960266113281,284.313232421875,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.1184418983466458e-06,-0.0,-8.562534493806135e-38,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.9035339355469,281.53326416015625,286.3960266113281,284.313232421875,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.1118837594258366e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.8930358886719,281.51922607421875,286.3960266113281,284.313232421875,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-2.033094915532274e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.8825378417969,281.50518798828125,286.3960266113281,284.313232421875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.958427674253471e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.8615417480469,281.4770812988281,286.3960266113281,284.313232421875,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587783926106373e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.818269993236754e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.8615417480469,281.4770812988281,286.3960266113281,284.313232421875,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587783926106373e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.818269993236754e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
