time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093540,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.8406066894531,281.4489440917969,286.3960266113281,284.313232421875,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5401315165846095e-12,-1.4258072513907135e-17,2.540145828053287e-12,-4.681436661935212e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.688268298494222e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.8406066894531,281.4489440917969,286.3960266113281,284.313232421875,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5401315165846095e-12,-1.4258072513907135e-17,2.540145828053287e-12,-4.681436661935212e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.688268298494222e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.8197021484375,281.4208068847656,286.3960266113281,284.313232421875,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5673979305574903e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.8197021484375,281.4208068847656,286.3960266113281,284.313232421875,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5673979305574903e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.7988586425781,281.3926696777344,286.3960266113281,284.313232421875,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.4559776673195302e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.7988586425781,281.3926696777344,286.3960266113281,284.313232421875,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.4559776673195302e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.7884826660156,281.37860107421875,286.3960266113281,284.313232421875,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.4031481896381592e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.7781066894531,281.3645324707031,286.3960266113281,284.313232421875,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.3525046824724996e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.7574462890625,281.3363952636719,286.3960266113281,284.313232421875,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.2567511475936044e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.7574462890625,281.3363952636719,286.3960266113281,284.313232421875,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.2567511475936044e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.73687744140625,281.3083190917969,286.3960266113281,284.313232421875,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.1676468147925334e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.73687744140625,281.3083190917969,286.3960266113281,284.313232421875,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.1676468147925334e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.7164001464844,281.2802734375,286.3960266113281,284.313232421875,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0847362545973738e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.7164001464844,281.2802734375,286.3960266113281,284.313232421875,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0847362545973738e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.69610595703125,281.25225830078125,286.3960266113281,284.313232421875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.007996843327419e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.69610595703125,281.25225830078125,286.3960266113281,284.313232421875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.007996843327419e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.6859741210937,281.23828125,286.3960266113281,284.313232421875,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-3.889916570187779e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.6759033203125,281.2243347167969,286.3960266113281,284.313232421875,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.861744633264607e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.6558837890625,281.1964416503906,286.3960266113281,284.313232421875,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.4910000345480512e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.6558837890625,281.1964416503906,286.3960266113281,284.313232421875,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.4910000345480512e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.63604736328125,281.16864013671875,286.3960266113281,284.313232421875,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-9.72131942944543e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.63604736328125,281.16864013671875,286.3960266113281,284.313232421875,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-9.72131942944543e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.61639404296875,281.14093017578125,286.3960266113281,284.313232421875,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.967469741743116e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.61639404296875,281.14093017578125,286.3960266113281,284.313232421875,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.967469741743116e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.596923828125,281.1133117675781,286.3960266113281,284.313232421875,286.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.110127739906602e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.596923828125,281.1133117675781,286.3960266113281,284.313232421875,286.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.110127739906602e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.5872497558594,281.0995178222656,286.3960266113281,284.313232421875,286.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-6.811595767430845e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.5776672363281,281.0857849121094,286.3960266113281,284.313232421875,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-6.543804147440824e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.5586242675781,281.0583801269531,286.3960266113281,284.313232421875,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-6.050576644156536e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.5586242675781,281.0583801269531,286.3960266113281,284.313232421875,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-6.050576644156536e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.53985595703125,281.0310974121094,286.3960266113281,284.313232421875,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.615188456431497e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.53985595703125,281.0310974121094,286.3960266113281,284.313232421875,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.615188456431497e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.5213317871094,281.0039367675781,286.3960266113281,284.313232421875,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-5.21691731592e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.5213317871094,281.0039367675781,286.3960266113281,284.313232421875,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-5.21691731592e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.5030517578125,280.9769287109375,286.3960266113281,284.313232421875,286.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.843922738473339e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.5030517578125,280.9769287109375,286.3960266113281,284.313232421875,286.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.843922738473339e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.4940185546875,280.9634704589844,286.3960266113281,284.313232421875,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.672682223372249e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.4850769042969,280.9500732421875,286.3960266113281,284.313232421875,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.507589892455144e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.4673767089844,280.9233703613281,286.3960266113281,284.313232421875,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.191295772670857e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.4673767089844,280.9233703613281,286.3960266113281,284.313232421875,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.191295772670857e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.45001220703125,280.8968505859375,286.3960266113281,284.313232421875,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.893674147548154e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
