time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096000,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.45001220703125,280.8968505859375,286.3960266113281,284.313232421875,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.893674147548154e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.4328308105469,280.87030029296875,286.3960266113281,284.313232421875,286.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.61996228548378e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.4328308105469,280.87030029296875,286.3960266113281,284.313232421875,286.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.61996228548378e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.4157409667969,280.8435974121094,286.3960266113281,284.313232421875,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.365606460192794e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.4157409667969,280.8435974121094,286.3960266113281,284.313232421875,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.365606460192794e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.4072265625,280.8302001953125,286.3960266113281,284.313232421875,286.888671875,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-3.2435519869977725e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.3987121582031,280.8167419433594,286.3960266113281,284.313232421875,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-3.130378161131375e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.3817749023437,280.7897644042969,286.3960266113281,284.313232421875,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.9060802830827015e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.3817749023437,280.7897644042969,286.3960266113281,284.313232421875,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.9060802830827015e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.36492919921875,280.7626647949219,286.3960266113281,284.313232421875,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.251295058517069e-12,-1.2216752889526325e-17,5.251307201581401e-12,-7.336940950619653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.709335831241333e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.36492919921875,280.7626647949219,286.3960266113281,284.313232421875,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.251295058517069e-12,-1.2216752889526325e-17,5.251307201581401e-12,-7.336940950619653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.709335831241333e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.3481140136719,280.7354431152344,286.3960266113281,284.313232421875,286.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.520561395158438e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.3481140136719,280.7354431152344,286.3960266113281,284.313232421875,286.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.520561395158438e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.33135986328125,280.7081298828125,286.3960266113281,284.313232421875,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.34043994851163e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.33135986328125,280.7081298828125,286.3960266113281,284.313232421875,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957888182687183e-12,-1.487648597474158e-17,2.595803563418264e-12,-2.9999598725322096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.34043994851163e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.3230285644531,280.6944580078125,286.3960266113281,284.313232421875,286.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-2.2602847593589106e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.3146667480469,280.6807556152344,286.3960266113281,284.313232421875,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-2.176713849166845e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.29803466796875,280.6533203125,286.3960266113281,284.313232421875,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206196559760205e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.022323997152853e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.29803466796875,280.6533203125,286.3960266113281,284.313232421875,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206196559760205e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.022323997152853e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.28143310546875,280.6258544921875,286.3960266113281,284.313232421875,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.8765874187920417e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.28143310546875,280.6258544921875,286.3960266113281,284.313232421875,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.8765874187920417e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.2648620605469,280.5983581542969,286.3960266113281,284.313232421875,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.251295058517069e-12,-1.2216753716706936e-17,5.251307201581401e-12,-7.336940950619653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.7511172245576745e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.2648620605469,280.5983581542969,286.3960266113281,284.313232421875,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.251295058517069e-12,-1.2216753716706936e-17,5.251307201581401e-12,-7.336940950619653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.7511172245576745e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.24835205078125,280.57086181640625,286.3960266113281,284.313232421875,286.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.627013404004174e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.24835205078125,280.57086181640625,286.3960266113281,284.313232421875,286.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.627013404004174e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.2400817871094,280.5570983886719,286.3960266113281,284.313232421875,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751783850224e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.5691740884449248e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.2318420410156,280.5433654785156,286.3960266113281,284.313232421875,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.514295178139946e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.2153625488281,280.515869140625,286.3960266113281,284.313232421875,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.4070420206735434e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.2153625488281,280.515869140625,286.3960266113281,284.313232421875,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.4070420206735434e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.1988830566406,280.4884338378906,286.3960266113281,284.313232421875,286.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-1.3079866789666994e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.1988830566406,280.4884338378906,286.3960266113281,284.313232421875,286.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-1.3079866789666994e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,5.116784274929176e-13,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,5.388223504529388e-13,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.979726162332832e-13,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,5.388218625619612e-13,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.5559376663764066e-12,287.32965087890625,294.1499938964844,281.1824035644531,280.4610595703125,286.3960266113281,284.313232421875,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.882192965195096e-12,1.382461002059465e-17,-2.882206842982904e-12,6.29601188892326e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2278314898139797e-07,-0.0,-2.0267154052839512e-24,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,5.116784274929176e-13,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,5.388223504529388e-13,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,3.979726162332832e-13,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,5.388218625619612e-13,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.5559376663764066e-12,287.32965087890625,294.1499938964844,281.1824035644531,280.4610595703125,286.3960266113281,284.313232421875,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.882192965195096e-12,1.382461002059465e-17,-2.882206842982904e-12,6.29601188892326e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2278314898139797e-07,-0.0,-2.0267154052839512e-24,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.1659545898437,280.4337463378906,286.3960266113281,284.313232421875,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-1.132191798092208e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.1659545898437,280.4337463378906,286.3960266113281,284.313232421875,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-1.132191798092208e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.1577453613281,280.4201354980469,286.3960266113281,284.313232421875,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.0898370561562842e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.1495056152344,280.4065246582031,286.3960266113281,284.313232421875,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.0504426484203577e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.133056640625,280.37939453125,286.3960266113281,284.313232421875,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-9.778020171324897e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.133056640625,280.37939453125,286.3960266113281,284.313232421875,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-9.778020171324897e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.1165771484375,280.3523864746094,286.3960266113281,284.313232421875,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-9.10854183189258e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
