time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098400,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.1165771484375,280.3523864746094,286.3960266113281,284.313232421875,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-9.10854183189258e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.1000671386719,280.3255310058594,286.3960266113281,284.313232421875,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-8.470944123928349e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.1000671386719,280.3255310058594,286.3960266113281,284.313232421875,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-8.470944123928349e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.08355712890625,280.2987976074219,286.3960266113281,284.313232421875,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.874334784219172e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.08355712890625,280.2987976074219,286.3960266113281,284.313232421875,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.874334784219172e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.0752868652344,280.2854919433594,286.3960266113281,284.313232421875,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.60335581162508e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,281.0670166015625,280.2722473144531,286.3960266113281,284.313232421875,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.341485286360695e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.0504455566406,280.2458801269531,286.3960266113281,284.313232421875,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-6.82229810422541e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.0504455566406,280.2458801269531,286.3960266113281,284.313232421875,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-6.82229810422541e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.0338439941406,280.2196960449219,286.3960266113281,284.313232421875,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206196559760205e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.48755928978062e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.0338439941406,280.2196960449219,286.3960266113281,284.313232421875,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206196559760205e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.48755928978062e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.0171813964844,280.1937255859375,286.3960266113281,284.313232421875,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-5.9137210683957184e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.0171813964844,280.1937255859375,286.3960266113281,284.313232421875,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-5.9137210683957184e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.00048828125,280.1679992675781,286.3960266113281,284.313232421875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-5.449185280781421e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,281.00048828125,280.1679992675781,286.3960266113281,284.313232421875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629104377667796e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-5.449185280781421e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.9920959472656,280.1552429199219,286.3960266113281,284.313232421875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.264737268362296e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.98370361328125,280.1425170898437,286.3960266113281,284.313232421875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.091674992740992e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.9668884277344,280.1172790527344,286.3960266113281,284.313232421875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.738718928365415e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.9668884277344,280.1172790527344,286.3960266113281,284.313232421875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.738718928365415e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.95001220703125,280.0923156738281,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-4.413088561250333e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.95001220703125,280.0923156738281,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.586592964497546e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-4.413088561250333e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.9326477050781,280.06756591796875,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.1102296677308914e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.9326477050781,280.06756591796875,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.1102296677308914e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.9145202636719,280.0428771972656,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206196559760205e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9918184313592064e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.9145202636719,280.0428771972656,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206196559760205e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9918184313592064e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.9051818847656,280.0306091308594,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.8096477084081926e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.89569091796875,280.0183410644531,286.3960266113281,284.313232421875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.6525253932495616e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.87615966796875,279.99395751953125,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.258778309892576e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4703546702985484e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.87615966796875,279.99395751953125,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.258778309892576e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4703546702985484e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.8560485839844,279.96978759765625,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.14927852684832e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.8560485839844,279.96978759765625,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.5247516184141018e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.14927852684832e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.8354187011719,279.94580078125,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629102723306568e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-2.8509736793580487e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.8354187011719,279.94580078125,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629102723306568e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-2.8509736793580487e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.8143005371094,279.92205810546875,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.659694331441642e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.8143005371094,279.92205810546875,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.659694331441642e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.8036193847656,279.9103088378906,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.5708860817985624e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.7928161621094,279.89862060546875,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.4798005426873715e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.7709655761719,279.8754577636719,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206195732579592e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.488909167652764e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.7709655761719,279.8754577636719,286.3960266113281,284.313232421875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206195732579592e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.488909167652764e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.7488708496094,279.8526611328125,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.2315928660532336e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.7488708496094,279.8526611328125,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.2315928660532336e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
