time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100860,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.7265319824219,279.8302001953125,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587782271745146e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1655559123701096e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.7265319824219,279.8302001953125,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587782271745146e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1655559123701096e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.7041015625,279.8081359863281,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.883191025342512e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.7041015625,279.8081359863281,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.883191025342512e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.6928405761719,279.7972717285156,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.789828552034578e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.6815490722656,279.7864990234375,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.7010203023914986e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.6590270996094,279.76531982421875,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206195732579592e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7921056638670052e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.6590270996094,279.76531982421875,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206195732579592e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7921056638670052e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.63653564453125,279.7445983886719,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.5689463950252502e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.63653564453125,279.7445983886719,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.5689463950252502e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.6141662597656,279.7243957519531,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587782271745146e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5575606582274304e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.6141662597656,279.7243957519531,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587782271745146e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5575606582274304e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.59197998046875,279.7047119140625,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.3230157414056976e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.59197998046875,279.7047119140625,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.3230157414056976e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.5809936523437,279.6950988769531,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.2706416363528206e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.570068359375,279.68560791015625,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-2.098312052112305e-06,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.5484313964844,279.6671142578125,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629101068945346e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-9.452389804209816e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.5484313964844,279.6671142578125,286.3960266113281,284.313232421875,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629101068945346e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-9.452389804209816e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.5272216796875,279.64923095703125,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.6875931641588977e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.5272216796875,279.64923095703125,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.6875931641588977e-07,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.50640869140625,279.6319885253906,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629101068945346e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-1.4104577417128894e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.50640869140625,279.6319885253906,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629101068945346e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-1.4104577417128894e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.48614501953125,279.6154479980469,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.6700674377907496e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.48614501953125,279.6154479980469,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.6700674377907496e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.4761962890625,279.6074523925781,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-4.10795237826278e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.4664306640625,279.5996398925781,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-3.074132948199804e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.4473571777344,279.5845642089844,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206194905398978e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.776165703404331e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.4473571777344,279.5845642089844,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,2.8265358803514218e-12,1.3206194905398978e-17,-2.826549107617926e-12,2.311077761454894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.776165703404331e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.4289855957031,279.5702514648437,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.090747936416392e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.4289855957031,279.5702514648437,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-1.090747936416392e-08,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.4114074707031,279.5567626953125,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587782271745146e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.677825651976946e-09,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.4114074707031,279.5567626953125,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,2.770878578667313e-12,1.2587782271745146e-17,-2.7708911554125137e-12,3.992554550857896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.677825651976946e-09,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.3946228027344,279.5440979003906,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.036348836919615e-09,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.3946228027344,279.5440979003906,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-7.036348836919615e-09,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.3865966796875,279.5381164550781,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-6.558150467128598e-09,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,2.558392137464588e-13,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,2.694111752264694e-13,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.989863081166416e-13,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,2.694109312809806e-13,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.3787536621094,279.5323181152344,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.7102969431317954e-13,1.5865927990614238e-17,-1.7104556432247925e-13,-2.02590288295168e-12,0.0,0.0,0.0,0.0,60.0,-5.988866291772865e-09,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.3638610839844,279.5214233398437,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629102723306568e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-5.465125241244095e-09,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,-2.558392137464588e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,-2.694111752264694e-13,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,-1.989863081166416e-13,297.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,-2.694109312809806e-13,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,-1.2779688331882033e-12,287.32965087890625,294.1499938964844,280.3638610839844,279.5214233398437,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,5.971530100913269e-14,1.4629102723306568e-17,-5.972993096219764e-14,1.3370503705936734e-12,0.0,0.0,0.0,0.0,60.0,-5.465125241244095e-09,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.3500061035156,279.511474609375,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.078012232928586e-09,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0,287.32965087890625,294.1499938964844,280.3500061035156,279.511474609375,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.153725010492879e-13,1.524751452977979e-17,-1.1538774764233845e-13,-3.4442625617900346e-13,0.0,0.0,0.0,0.0,60.0,-5.078012232928586e-09,-0.0,-0.0,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,6.9526864265867524e-09,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.321518058489573e-09,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,5.407652103883721e-09,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.321511397151425e-09,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,3.4730081921452445e-08,287.32965087890625,294.1499938964844,280.33856201171875,279.504638671875,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.408887370274897e-08,9.26806306938803e-14,7.408878133219332e-08,-1.6953036663380774e-07,0.0,0.0,0.0,-4.173198249191046e-07,60.0,-0.0002112843794748,-0.0,-3.742000449160775e-16,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
