time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103320,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,6.9526864265867524e-09,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.321518058489573e-09,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,5.407652103883721e-09,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.321511397151425e-09,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,3.4730081921452445e-08,287.32965087890625,294.1499938964844,280.33856201171875,279.504638671875,286.3960266113281,284.313232421875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.408887370274897e-08,9.26806306938803e-14,7.408878133219332e-08,-1.6953036663380774e-07,0.0,0.0,0.0,-4.173198249191046e-07,60.0,-0.0002112843794748,-0.0,-3.742000449160775e-16,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,1.1439824731951377e-07,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,1.204669359822219e-07,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,8.897652747918985e-08,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,1.204668222953842e-07,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,5.714425128644507e-07,287.32958984375,294.1499938964844,280.3308410644531,279.5028381347656,286.3960266113281,284.3132019042969,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2189191238576311e-06,1.5245872056132705e-12,1.2189175322419032e-06,-2.789209020193084e-06,0.0,0.0,0.0,-6.865826435387135e-06,60.0,-0.0025495463050901,-0.0,-1.0130649574432993e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,1.1439824731951377e-07,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,1.204669359822219e-07,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,8.897652747918985e-08,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,1.204668222953842e-07,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,5.714425128644507e-07,287.32958984375,294.1499938964844,280.3308410644531,279.5028381347656,286.3960266113281,284.3132019042969,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2189191238576311e-06,1.5245872056132705e-12,1.2189175322419032e-06,-2.789209020193084e-06,0.0,0.0,0.0,-6.865826435387135e-06,60.0,-0.0025495463050901,-0.0,-1.0130649574432993e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.502102347534674e-07,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,2.634835993831075e-07,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,1.9460821931716055e-07,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,2.634833435877227e-07,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,1.2498510386649286e-06,287.32958984375,294.1499938964844,280.32830810546875,279.5037536621094,286.3960266113281,284.3132019042969,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.666013870111783e-06,3.3345496502912297e-12,2.666010459506652e-06,-6.100539394537918e-06,0.0,0.0,0.0,-1.5016907127574086e-05,60.0,-0.0071678762324154,-0.0,-4.846282338107077e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,4.773775685862347e-07,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,5.027018232794944e-07,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,3.712941349931498e-07,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,5.027014253755624e-07,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,2.384598019489204e-06,287.32958984375,294.1499938964844,280.32666015625,279.505859375,286.3960266113281,284.3132019042969,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.086526016384596e-06,6.3619842900763945e-12,5.086519649921684e-06,-1.1639293006737716e-05,0.0,0.0,0.0,-2.86509603029117e-05,60.0,-0.0147971585392951,-0.0,-1.764097331755088e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,1.3713912494495162e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.4441419580180082e-06,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.0666390153346583e-06,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,1.4441407074627932e-06,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,6.8503782131301705e-06,287.3296203613281,294.1499938964844,280.3258361816406,279.51336669921875,286.3960266113281,284.3132629394531,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612403901992366e-05,1.8276553881424465e-11,1.461238571209833e-05,-3.34369542542845e-05,0.0,0.0,0.0,-8.230755338445306e-05,60.0,-0.045607428997755,-0.0,-1.4558658098517974e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,1.3713912494495162e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.4441419580180082e-06,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.0666390153346583e-06,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,1.4441407074627932e-06,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,6.8503782131301705e-06,287.3296203613281,294.1499938964844,280.3258361816406,279.51336669921875,286.3960266113281,284.3132629394531,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612403901992366e-05,1.8276553881424465e-11,1.461238571209833e-05,-3.34369542542845e-05,0.0,0.0,0.0,-8.230755338445306e-05,60.0,-0.045607428997755,-0.0,-1.4558658098517974e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,3.095796500929282e-06,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,3.260024641349446e-06,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,2.407844931440195e-06,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,3.2600216854916653e-06,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,1.5464132957276888e-05,287.3297424316406,294.1499938964844,280.3282165527344,279.525146484375,286.3959045410156,284.3134765625,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.29863432853017e-05,4.125779232144744e-11,3.2986299629556015e-05,-7.548119901912287e-05,0.0,0.0,0.0,-0.0001858027244452,60.0,-0.1074099540710449,-0.0,-7.418965441985391e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,3.095796500929282e-06,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,3.260024641349446e-06,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,2.407844931440195e-06,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,3.2600216854916653e-06,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,1.5464132957276888e-05,287.3297424316406,294.1499938964844,280.3282165527344,279.525146484375,286.3959045410156,284.3134765625,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.29863432853017e-05,4.125779232144744e-11,3.2986299629556015e-05,-7.548119901912287e-05,0.0,0.0,0.0,-0.0001858027244452,60.0,-0.1074099540710449,-0.0,-7.418965441985391e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,5.917099770158529e-06,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,6.230994586076122e-06,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,4.602194621838862e-06,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,6.230989129107911e-06,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,2.955711534013972e-05,287.3299865722656,294.1499938964844,280.3336486816406,279.5408935546875,286.3955383300781,284.3140869140625,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.304806447587907e-05,7.885758018799649e-11,6.304798444034532e-05,-0.0001442700158804,0.0,0.0,0.0,-0.0003551318950485,60.0,-0.2129005938768386,-0.0,-2.710293656171814e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,5.917099770158529e-06,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,6.230994586076122e-06,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,4.602194621838862e-06,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,6.230989129107911e-06,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,2.955711534013972e-05,287.3299865722656,294.1499938964844,280.3336486816406,279.5408935546875,286.3955383300781,284.3140869140625,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.304806447587907e-05,7.885758018799649e-11,6.304798444034532e-05,-0.0001442700158804,0.0,0.0,0.0,-0.0003551318950485,60.0,-0.2129005938768386,-0.0,-2.710293656171814e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.753130143508317e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.0270522579958197e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.585778348584426e-06,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,1.027051348501118e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,4.871886994806118e-05,287.3309020996094,294.1499938964844,280.3419494628906,279.56036376953125,286.3945007324219,284.3153686523437,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922211565,1.2998098430916372e-10,0.0001039220878737,-0.0002378002536715,0.0,0.0,0.0,-0.0005853644106537,60.0,-0.3683144748210907,-0.0,-7.363539777927031e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.753130143508317e-06,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,1.0270522579958197e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.585778348584426e-06,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,1.027051348501118e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,4.871886994806118e-05,287.3309020996094,294.1499938964844,280.3419494628906,279.56036376953125,286.3945007324219,284.3153686523437,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922211565,1.2998098430916372e-10,0.0001039220878737,-0.0002378002536715,0.0,0.0,0.0,-0.0005853644106537,60.0,-0.3683144748210907,-0.0,-7.363539777927031e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,1.18591524369549e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,1.2488266293075869e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.223796951118857e-06,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.2488255379139446e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,5.923887874814682e-05,287.33172607421875,294.1499938964844,280.3471374511719,279.5714111328125,286.3934020996094,284.31622314453125,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804839381683422e-10,0.0001263625163119,-0.0002891495241783,0.0,0.0,0.0,-0.0007117651985026,60.0,-0.4607634246349334,-0.0,-1.0886940238208354e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,1.3999002476339228e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,1.474163309467258e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,1.0888127690122928e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,1.4741620361746754e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,6.992786802584305e-05,287.3327941894531,294.1499938964844,280.3529968261719,279.5832824707031,286.391845703125,284.3170471191406,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636357968,1.8656677591710744e-10,0.0001491634611738,-0.0003413237282074,0.0,0.0,0.0,-0.0008401966188102,60.0,-0.558007001876831,-0.0,-1.5170250611262759e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,1.858117502706591e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,1.9566883565858006e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,1.4452043615165168e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,1.956686537596397e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.28167428355664e-05,287.3356018066406,294.1499938964844,280.3665771484375,279.6093444824219,286.3869934082031,284.3180847167969,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979880908038,2.4763399664173846e-10,0.0001979878434212,-0.0004530462902039,0.0,0.0,0.0,-0.0011152111692354,60.0,-0.7624225616455078,-0.0,-2.67266697662194e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,1.858117502706591e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,1.9566883565858006e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,1.4452043615165168e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,1.956686537596397e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.28167428355664e-05,287.3356018066406,294.1499938964844,280.3665771484375,279.6093444824219,286.3869934082031,284.3180847167969,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979880908038,2.4763399664173846e-10,0.0001979878434212,-0.0004530462902039,0.0,0.0,0.0,-0.0011152111692354,60.0,-0.7624225616455078,-0.0,-2.67266697662194e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.5207136786775663e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.654434501891956e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.960557710845024e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,2.654432137205731e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0001259147829841,287.3393859863281,294.1499938964844,280.3825378417969,279.6383056640625,286.3778686523437,284.3157653808594,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685893559828,3.359388600632229e-10,0.0002685890358407,-0.000614599965047,0.0,0.0,0.0,-0.0015128888189792,60.0,-1.017966866493225,-0.0,-4.9186459349925835e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.5207136786775663e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.654434501891956e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.960557710845024e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,2.654432137205731e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0001259147829841,287.3393859863281,294.1499938964844,280.3825378417969,279.6383056640625,286.3778686523437,284.3157653808594,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685893559828,3.359388600632229e-10,0.0002685890358407,-0.000614599965047,0.0,0.0,0.0,-0.0015128888189792,60.0,-1.017966866493225,-0.0,-4.9186459349925835e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,3.7317455280572176e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.929710146621801e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,2.902472442656289e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,3.929706508642994e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0001864082732936,287.34356689453125,294.1499938964844,280.4007263183594,279.6698913574219,286.35797119140625,284.3004455566406,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950145619455,4.94716878574053e-10,0.0003950140671804,-0.000905604858417,0.0,0.0,0.0,-0.002225408097729,60.0,-1.440263271331787,-0.0,-1.0780091486140009e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,3.7317455280572176e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.929710146621801e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,2.902472442656289e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,3.929706508642994e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0001864082732936,287.34356689453125,294.1499938964844,280.4007263183594,279.6698913574219,286.35797119140625,284.3004455566406,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950145619455,4.94716878574053e-10,0.0003950140671804,-0.000905604858417,0.0,0.0,0.0,-0.002225408097729,60.0,-1.440263271331787,-0.0,-1.0780091486140009e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,4.624978464562446e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,4.87032812088728e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,3.5972101613879204e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,4.870323755312711e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0002310270792804,287.3445739746094,294.1499938964844,280.42095947265625,279.703857421875,286.31072998046875,284.2594299316406,286.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006689568981528,7.928105394405801e-10,0.0006689560832455,-0.00141535513103,0.0,0.0,0.0,-0.0037411449011415,60.0,-2.2624740600585938,-0.0,-1.6558372450958814e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,4.624978464562446e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,4.87032812088728e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,3.5972101613879204e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,4.870323755312711e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0002310270792804,287.3445739746094,294.1499938964844,280.42095947265625,279.703857421875,286.31072998046875,284.2594299316406,286.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006689568981528,7.928105394405801e-10,0.0006689560832455,-0.00141535513103,0.0,0.0,0.0,-0.0037411449011415,60.0,-2.2624740600585938,-0.0,-1.6558372450958814e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,5.944626900600269e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,6.259982183109969e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,4.623604763764888e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,6.259976362343878e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.000296946207527,287.3448181152344,294.1499938964844,280.4317932128906,279.7216491699219,286.26971435546875,284.23321533203125,286.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008755080634728,1.0025815733172292e-09,0.0008755070739425,-0.0017602943116798,0.0,0.0,0.0,-0.0048799933865666,60.0,-2.986511707305908,-0.0,-2.7355664400374732e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.006730397231877e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.484526526648553e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.005243969615549e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.484518523095176e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004499045026022,287.3431091308594,294.1499938964844,280.4430847167969,279.7398986816406,286.2230834960937,284.19873046875,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985731370747,1.1781597919480191e-09,0.0009857300901785,-0.0021116675343364,0.0,0.0,0.0,-0.0055265924893319,60.0,-3.631145000457764,-0.0,-6.279602615677504e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.029887587530538e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.508911898592488e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.023254875093699e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.508903895039111e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004510612343437,287.3382263183594,294.1499938964844,280.4669494628906,279.7777709960937,286.1250305175781,284.09942626953125,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.157228469848633,-0.0,-6.311927336355438e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.029887587530538e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.508911898592488e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.023254875093699e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.508903895039111e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004510612343437,287.3382263183594,294.1499938964844,280.4669494628906,279.7777709960937,286.1250305175781,284.09942626953125,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.157228469848633,-0.0,-6.311927336355438e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.050966036738828e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.531108662486076e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,7.039649062789977e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.5311006589327e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,0.0004521141818258,287.3333435058594,294.1499938964844,280.4924011230469,279.8171691894531,286.0286865234375,283.956787109375,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030949983620752e-09,0.0009644122910685,-0.0035130323376506,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.222247123718262,-0.0,-6.341423386402313e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.050966036738828e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.531108662486076e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,7.039649062789977e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.5311006589327e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,0.0004521141818258,287.3333435058594,294.1499938964844,280.4924011230469,279.8171691894531,286.0286865234375,283.956787109375,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030949983620752e-09,0.0009644122910685,-0.0035130323376506,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.222247123718262,-0.0,-6.341423386402313e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.06130444491282e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.54199567786418e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.047690451145172e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.541987674310803e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004526306292973,287.3284912109375,294.1499938964844,280.51922607421875,279.8578491210937,285.934326171875,283.7923889160156,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318440098141758e-09,0.0009655133471824,-0.003850407898426,0.0,0.0,0.0,-0.0057209329679608,60.0,-4.2198166847229,-0.0,-6.355912063327196e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.06130444491282e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.54199567786418e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.047690451145172e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.541987674310803e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004526306292973,287.3284912109375,294.1499938964844,280.51922607421875,279.8578491210937,285.934326171875,283.7923889160156,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318440098141758e-09,0.0009655133471824,-0.003850407898426,0.0,0.0,0.0,-0.0057209329679608,60.0,-4.2198166847229,-0.0,-6.355912063327196e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.06554123503156e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.546457295073196e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.050985004752874e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.54644929151982e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004528422432485,287.3236999511719,294.1499938964844,280.5473022460937,279.8995361328125,285.8420104980469,283.6239013671875,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845678351198103e-09,0.0009659643983468,-0.0039885654114186,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.20619535446167,-0.0,-6.361850068969943e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.06554123503156e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.546457295073196e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.050985004752874e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.54644929151982e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004528422432485,287.3236999511719,294.1499938964844,280.5473022460937,279.8995361328125,285.8420104980469,283.6239013671875,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845678351198103e-09,0.0009659643983468,-0.0039885654114186,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.20619535446167,-0.0,-6.361850068969943e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.065509220818058e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.54642309807241e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,7.050960266496986e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.546415094519034e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004528406425379,287.3213195800781,294.1499938964844,280.5617370605469,279.920654296875,285.7966003417969,283.5423889160156,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841346260956016e-09,0.0009659607312642,-0.0039874305948615,0.0,0.0,0.0,-0.0057468567974865,60.0,-4.197510719299316,-0.0,-6.361801041521177e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.065554331755266e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.546471119392665e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,7.050995191093534e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.546463115839288e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004528429126366,287.3189392089844,294.1499938964844,280.5764465332031,279.9419250488281,285.7517395019531,283.4635314941406,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884673972440964e-09,0.0009659652714617,-0.0039888438768684,0.0,0.0,0.0,-0.0057471240870654,60.0,-4.188121318817139,-0.0,-6.361862148196451e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.072758257389069e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.55405630520545e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.056598406052217e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.554049029247837e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004532027523964,287.3142395019531,294.1499938964844,280.6064758300781,279.9847717285156,285.6634521484375,283.3084716796875,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337872087,1.974362451306888e-09,0.0009667318081483,-0.0042238640598952,0.0,0.0,0.0,-0.005791584495455,60.0,-4.169716835021973,-0.0,-6.371969618612638e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.072758257389069e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.55405630520545e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.056598406052217e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.554049029247837e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004532027523964,287.3142395019531,294.1499938964844,280.6064758300781,279.9847717285156,285.6634521484375,283.3084716796875,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337872087,1.974362451306888e-09,0.0009667318081483,-0.0042238640598952,0.0,0.0,0.0,-0.005791584495455,60.0,-4.169716835021973,-0.0,-6.371969618612638e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.099659655475988e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.582385246176273e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.077521877363324e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.582377970218658e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004545465635601,287.3095397949219,294.1499938964844,280.63726806640625,280.02783203125,285.5770568847656,283.1383056640625,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990011096,2.3094732792827703e-09,0.0009695967310108,-0.0051019834354519,0.0,0.0,0.0,-0.0059577100910246,60.0,-4.156667232513428,-0.0,-6.4098067298346e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
