time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105600,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.099659655475988e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.582385246176273e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.077521877363324e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.582377970218658e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004545465635601,287.3095397949219,294.1499938964844,280.63726806640625,280.02783203125,285.5770568847656,283.1383056640625,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990011096,2.3094732792827703e-09,0.0009695967310108,-0.0051019834354519,0.0,0.0,0.0,-0.0059577100910246,60.0,-4.156667232513428,-0.0,-6.4098067298346e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.146476804744452e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.631685679778455e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.113934407243505e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.63167767622508e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004568851436488,287.30487060546875,294.1499938964844,280.66864013671875,280.0707702636719,285.4923095703125,282.9303894042969,286.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745865827426,2.892705630586078e-09,0.0009745836723595,-0.0066302460618317,0.0,0.0,0.0,-0.006246842443943,60.0,-4.1520843505859375,-0.0,-6.475924863025284e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.146476804744452e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.631685679778455e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.113934407243505e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.63167767622508e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004568851436488,287.30487060546875,294.1499938964844,280.66864013671875,280.0707702636719,285.4923095703125,282.9303894042969,286.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745865827426,2.892705630586078e-09,0.0009745836723595,-0.0066302460618317,0.0,0.0,0.0,-0.006246842443943,60.0,-4.1520843505859375,-0.0,-6.475924863025284e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.196010796586052e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.683847019914538e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.152460602810606e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.683839743956923e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004593594640027,287.3002319335937,294.1499938964844,280.700439453125,280.1133117675781,285.4090881347656,282.6844177246094,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798642713576,3.509793344846912e-09,0.000979860778898,-0.0082471705973148,0.0,0.0,0.0,-0.0065527614206075,60.0,-4.1522650718688965,-0.0,-6.54625083029714e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.196010796586052e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.683847019914538e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.152460602810606e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.683839743956923e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004593594640027,287.3002319335937,294.1499938964844,280.700439453125,280.1133117675781,285.4090881347656,282.6844177246094,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798642713576,3.509793344846912e-09,0.000979860778898,-0.0082471705973148,0.0,0.0,0.0,-0.0065527614206075,60.0,-4.1522650718688965,-0.0,-6.54625083029714e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.217266779160128e-05,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.706230775918812e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.168993033701554e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.706223499961196e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004604212590493,287.29791259765625,294.1499938964844,280.7164306640625,280.1343688964844,285.3681030273437,282.55426025390625,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821291314437,3.774596191163937e-09,0.0009821252897381,-0.0089410012587904,0.0,0.0,0.0,-0.0066840364597737,60.0,-4.151732444763184,-0.0,-6.576544819836272e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.237455378752202e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.727490396471694e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,7.184696005424485e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.72748312051408e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004614297358784,287.2956237792969,294.1499938964844,280.73248291015625,280.1552429199219,285.3275451660156,282.423828125,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842800209298,4.026101674270421e-09,0.0009842760628089,-0.0095999790355563,0.0,0.0,0.0,-0.0068087186664342,60.0,-4.150365829467773,-0.0,-6.605382196767097e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.287549619330092e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.780241816770284e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.223658030852675e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.780234540812673e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004639320250134,287.291015625,294.1499938964844,280.7646179199219,280.1962280273437,285.2475280761719,282.1661071777344,286.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896160336211,4.650173579534567e-09,0.0009896113770082,-0.0112350769340991,0.0,0.0,0.0,-0.0071180928498506,60.0,-4.1477766036987305,-0.0,-6.677210961925084e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.287549619330092e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.780241816770284e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.223658030852675e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.780234540812673e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004639320250134,287.291015625,294.1499938964844,280.7646179199219,280.1962280273437,285.2475280761719,282.1661071777344,286.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896160336211,4.650173579534567e-09,0.0009896113770082,-0.0112350769340991,0.0,0.0,0.0,-0.0071180928498506,60.0,-4.1477766036987305,-0.0,-6.677210961925084e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.313671762356536e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.807750029722229e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.243975414894521e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.807742753764614e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004652369243558,287.2864074707031,294.1499938964844,280.7966613769531,280.2359924316406,285.1690673828125,281.91973876953125,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992402783595,4.975586609390348e-09,0.0009923978941515,-0.0120876356959342,0.0,0.0,0.0,-0.0072794333100318,60.0,-4.146441459655762,-0.0,-6.714818567843396e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.313671762356536e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.807750029722229e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.243975414894521e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.807742753764614e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004652369243558,287.2864074707031,294.1499938964844,280.7966613769531,280.2359924316406,285.1690673828125,281.91973876953125,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992402783595,4.975586609390348e-09,0.0009923978941515,-0.0120876356959342,0.0,0.0,0.0,-0.0072794333100318,60.0,-4.146441459655762,-0.0,-6.714818567843396e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.308450535172597e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.80225158855319e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.239913975354284e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.802244312595576e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0004649760958272,287.2818603515625,294.1499938964844,280.8284606933594,280.2742614746094,285.092529296875,281.72314453125,286.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918453870341,4.910470696728453e-09,0.0009918404975906,-0.0119170388206839,0.0,0.0,0.0,-0.0072471499443054,60.0,-4.12516450881958,-0.0,-6.70728468321613e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.308450535172597e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.80225158855319e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.239913975354284e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.802244312595576e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0004649760958272,287.2818603515625,294.1499938964844,280.8284606933594,280.2742614746094,285.092529296875,281.72314453125,286.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918453870341,4.910470696728453e-09,0.0009918404975906,-0.0119170388206839,0.0,0.0,0.0,-0.0072471499443054,60.0,-4.12516450881958,-0.0,-6.70728468321613e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.304617560701443e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.798215614864604e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.236933015519753e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.798208338906989e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0004647846508305,287.2773742675781,294.1499938964844,280.85986328125,280.310791015625,285.0180053710937,281.5696105957031,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.0072234449908137,60.0,-4.101807594299316,-0.0,-6.701755950189181e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.304617560701443e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.798215614864604e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.236933015519753e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.798208338906989e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0004647846508305,287.2773742675781,294.1499938964844,280.85986328125,280.310791015625,285.0180053710937,281.5696105957031,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.0072234449908137,60.0,-4.101807594299316,-0.0,-6.701755950189181e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.299579687649384e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.792910714168102e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,7.233014184748754e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.792903438210487e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.0004645329900085,287.275146484375,294.1499938964844,280.8753662109375,280.32830810546875,284.9814758300781,281.5069274902344,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908990468829,4.799865838123196e-09,0.0009908941574394,-0.0116272615268826,0.0,0.0,0.0,-0.0071923159994184,60.0,-4.08926248550415,-0.0,-6.694497756143393e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.292961476603524e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.785940346773714e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.227866444736719e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.7859330708161e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004642023704946,287.2729187011719,294.1499938964844,280.8907165527344,280.3452453613281,284.9454345703125,281.4516906738281,286.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717373158769078e-09,0.0009901889134198,-0.011411135084927,0.0,0.0,0.0,-0.0071514211595058,60.0,-4.076101779937744,-0.0,-6.684967956971377e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.27736473386176e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.76951705524698e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.215735968202353e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.769509779289363e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004634233191609,287.2684936523437,294.1499938964844,280.9208068847656,280.3773803710937,284.8746643066406,281.3616943359375,286.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230015288666445e-09,0.0009885268518701,-0.010901884175837,0.0,0.0,0.0,-0.0070550628006458,60.0,-4.048381805419922,-0.0,-6.662541807145318e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.27736473386176e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.76951705524698e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.215735968202353e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.769509779289363e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004634233191609,287.2684936523437,294.1499938964844,280.9208068847656,280.3773803710937,284.8746643066406,281.3616943359375,286.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230015288666445e-09,0.0009885268518701,-0.010901884175837,0.0,0.0,0.0,-0.0070550628006458,60.0,-4.048381805419922,-0.0,-6.662541807145318e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.262981620850042e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.754370694281532e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.204548455774784e-05,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.75436341832392e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004627048328984,287.2641296386719,294.1499938964844,280.95001220703125,280.40692138671875,284.8058166503906,281.2947082519531,286.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.020556449890137,-0.0,-6.641892724701394e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.262981620850042e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.754370694281532e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.204548455774784e-05,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.75436341832392e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004627048328984,287.2641296386719,294.1499938964844,280.95001220703125,280.40692138671875,284.8058166503906,281.2947082519531,286.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.020556449890137,-0.0,-6.641892724701394e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.253610915038736e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.744502312969416e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.197260129032657e-05,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.744495764607564e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.0004622367559932,287.2597961425781,294.1499938964844,280.9794311523437,280.434814453125,284.73876953125,281.24481201171875,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9942688941955566,-0.0,-6.628455651025433e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.253610915038736e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.744502312969416e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.197260129032657e-05,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.744495764607564e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.0004622367559932,287.2597961425781,294.1499938964844,280.9794311523437,280.434814453125,284.73876953125,281.24481201171875,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9942688941955566,-0.0,-6.628455651025433e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.250097355106844e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.740802488522604e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.194527279352769e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.740795940160751e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004620612598955,287.2555236816406,294.1499938964844,281.0102844238281,280.4623413085937,284.6734924316406,281.2081604003906,286.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.969747304916382,-0.0,-6.623417192486158e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.250097355106844e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.740802488522604e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.194527279352769e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.740795940160751e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004620612598955,287.2555236816406,294.1499938964844,281.0102844238281,280.4623413085937,284.6734924316406,281.2081604003906,286.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.969747304916382,-0.0,-6.623417192486158e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.25025888136588e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.740972745930776e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.194653153419495e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.740966197568925e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004620693216565,287.2533874511719,294.1499938964844,281.0262145996094,280.4759521484375,284.6415405273437,281.19390869140625,286.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.958014965057373,-0.0,-6.623645276704337e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.251532173948362e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.74231370491907e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.195643411250785e-05,297.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.742307156557216e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004621329426299,287.25128173828125,294.1499938964844,281.0424499511719,280.489501953125,284.6099548339844,281.1817626953125,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9465527534484863,-0.0,-6.625465687193356e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.257955389330164e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.749077435117216e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.200639083748683e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.749070886755362e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004624538123607,287.2470703125,294.1499938964844,281.07586669921875,280.5162658691406,284.54803466796875,281.1637878417969,286.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.924574375152588,-0.0,-6.634663662907769e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.257955389330164e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.749077435117216e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.200639083748683e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.749070886755362e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004624538123607,287.2470703125,294.1499938964844,281.07586669921875,280.5162658691406,284.54803466796875,281.1637878417969,286.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.924574375152588,-0.0,-6.634663662907769e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.268450958188625e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.76012961473316e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.208801980596036e-05,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.760123066371308e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004629780596587,287.2428894042969,294.1499938964844,281.1103820800781,280.542724609375,284.4877014160156,281.1532287597656,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.0106100710108876,0.0,0.0,0.0,-0.006999843288213,60.0,-3.903690814971924,-0.0,-6.649708694794755e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.268450958188625e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.76012961473316e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.208801980596036e-05,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.760123066371308e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004629780596587,287.2428894042969,294.1499938964844,281.1103820800781,280.542724609375,284.4877014160156,281.1532287597656,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.0106100710108876,0.0,0.0,0.0,-0.006999843288213,60.0,-3.903690814971924,-0.0,-6.649708694794755e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.27837027120404e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.770575707079844e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.216517406050116e-05,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.77056915871799e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0004634735814761,287.2387390136719,294.1499938964844,281.1459045410156,280.5688171386719,284.428955078125,281.1495666503906,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8828396797180176,-0.0,-6.663944418505707e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.27837027120404e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.770575707079844e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.216517406050116e-05,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.77056915871799e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0004634735814761,287.2387390136719,294.1499938964844,281.1459045410156,280.5688171386719,284.428955078125,281.1495666503906,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8828396797180176,-0.0,-6.663944418505707e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.280521771870552e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.772839985089377e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.218190148705617e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.772834164323284e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0004635810037143,287.234619140625,294.1499938964844,281.182373046875,280.5946350097656,284.3718566894531,281.1523132324219,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.5619112931660766e-09,0.0009888592176139,-0.0110038286074996,0.0,0.0,0.0,-0.0070743500255048,60.0,-3.859565973281861,-0.0,-6.667028173978906e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.280521771870552e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.772839985089377e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.218190148705617e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.772834164323284e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0004635810037143,287.234619140625,294.1499938964844,281.182373046875,280.5946350097656,284.3718566894531,281.1523132324219,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.5619112931660766e-09,0.0009888592176139,-0.0110038286074996,0.0,0.0,0.0,-0.0070743500255048,60.0,-3.859565973281861,-0.0,-6.667028173978906e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.27821602090262e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.770412725629284e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.216397352749482e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.770406177267432e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.000463465868961,287.2325744628906,294.1499938964844,281.200927734375,280.607421875,284.3439636230469,281.15594482421875,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.533165398612482e-09,0.0009886134648695,-0.0109285144135355,0.0,0.0,0.0,-0.0070600998587906,60.0,-3.846316814422608,-0.0,-6.663714202659321e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.275449701817706e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.767499432200566e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,7.214245124487206e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.767492883838712e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0004633276548702,287.23052978515625,294.1499938964844,281.2196655273437,280.6201477050781,284.3164367675781,281.16064453125,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.498669881058959e-09,0.000988318468444,-0.0108381351456046,0.0,0.0,0.0,-0.0070429984480142,60.0,-3.832369327545166,-0.0,-6.659737294967273e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.268519352190197e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.76020164671354e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,7.208855095086619e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.760195825947449e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0004629814939107,287.2265014648437,294.1499938964844,281.2576904296875,280.6453857421875,284.2626037597656,281.17352294921875,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875859832391,4.412284315691295e-09,0.0009875815594568,-0.0106118014082312,0.0,0.0,0.0,-0.0070001827552914,60.0,-3.804581642150879,-0.0,-6.64978472286748e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.268519352190197e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.76020164671354e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,7.208855095086619e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.760195825947449e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0004629814939107,287.2265014648437,294.1499938964844,281.2576904296875,280.6453857421875,284.2626037597656,281.17352294921875,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875859832391,4.412284315691295e-09,0.0009875815594568,-0.0106118014082312,0.0,0.0,0.0,-0.0070001827552914,60.0,-3.804581642150879,-0.0,-6.64978472286748e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
