time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107940,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.20925085665658e-05,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.697789209894836e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,7.162757538026199e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.697782661532985e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004600209067575,287.2225036621094,294.1499938964844,281.2963256835937,280.6703796386719,284.21063232421875,281.1881408691406,286.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804149784132e-09,0.0009812660282477,-0.0086769070476293,0.0,0.0,0.0,-0.0066340821795165,60.0,-3.76052451133728,-0.0,-6.565005605807528e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.20925085665658e-05,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.697789209894836e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,7.162757538026199e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.697782661532985e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004600209067575,287.2225036621094,294.1499938964844,281.2963256835937,280.6703796386719,284.21063232421875,281.1881408691406,286.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804149784132e-09,0.0009812660282477,-0.0086769070476293,0.0,0.0,0.0,-0.0066340821795165,60.0,-3.76052451133728,-0.0,-6.565005605807528e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.166398376692086e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.652662993175908e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.129427103791386e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.652657172409818e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0004578803491313,287.2185363769531,294.1499938964844,281.33551025390625,280.69512939453125,284.16046142578125,281.203125,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139854820588539e-09,0.0009767002193257,-0.0072778426110744,0.0,0.0,0.0,-0.0063693802803754,60.0,-3.7146155834198,-0.0,-6.504045302335727e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.166398376692086e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.652662993175908e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.129427103791386e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.652657172409818e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0004578803491313,287.2185363769531,294.1499938964844,281.33551025390625,280.69512939453125,284.16046142578125,281.203125,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139854820588539e-09,0.0009767002193257,-0.0072778426110744,0.0,0.0,0.0,-0.0063693802803754,60.0,-3.7146155834198,-0.0,-6.504045302335727e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,9.114233398577198e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.597730240784584e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,7.088854181347415e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.597724420018494e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.000455274595879,287.21466064453125,294.1499938964844,281.3751220703125,280.7196960449219,284.1120910644531,281.2171630859375,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711448801681,2.489890071899481e-09,0.0009711423772387,-0.0055747362785041,0.0,0.0,0.0,-0.0060471650213003,60.0,-3.66743516921997,-0.0,-6.430222754261194e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,9.114233398577198e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.597730240784584e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,7.088854181347415e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.597724420018494e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.000455274595879,287.21466064453125,294.1499938964844,281.3751220703125,280.7196960449219,284.1120910644531,281.2171630859375,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711448801681,2.489890071899481e-09,0.0009711423772387,-0.0055747362785041,0.0,0.0,0.0,-0.0060471650213003,60.0,-3.66743516921997,-0.0,-6.430222754261194e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.089257946470752e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.571429836796597e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.069428829709068e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.571424016030504e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0004540270019788,287.21270751953125,294.1499938964844,281.3950500488281,280.7318725585937,284.088623046875,281.2232360839844,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.178700553301382e-09,0.0009684811229817,-0.0047593070194125,0.0,0.0,0.0,-0.0058928937651216,60.0,-3.643104553222656,-0.0,-6.39502744093079e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,9.06985078472644e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.55099385464564e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.054334855638444e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.550988033879548e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0004530576115939,287.2108154296875,294.1499938964844,281.4150695800781,280.7440490722656,284.0655822753906,281.22869873046875,286.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664148674346,1.936893756493418e-09,0.0009664128883741,-0.0041256798431277,0.0,0.0,0.0,-0.0057730171829462,60.0,-3.619715690612793,-0.0,-6.36774615259128e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,9.050634980667382e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,9.530758688924834e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.03938931110315e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.530752868158744e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0004520977381616,287.2070007324219,294.1499938964844,281.45526123046875,280.76824951171875,284.0206298828125,281.2386779785156,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643661323934,1.697442630899104e-09,0.0009643644443713,-0.0034982203505933,0.0,0.0,0.0,-0.0056543061509728,60.0,-3.578594923019409,-0.0,-6.340787450653806e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,9.050634980667382e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,9.530758688924834e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.03938931110315e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.530752868158744e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0004520977381616,287.2070007324219,294.1499938964844,281.45526123046875,280.76824951171875,284.0206298828125,281.2386779785156,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643661323934,1.697442630899104e-09,0.0009643644443713,-0.0034982203505933,0.0,0.0,0.0,-0.0056543061509728,60.0,-3.578594923019409,-0.0,-6.340787450653806e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.0481604274828e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.528152440907434e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,7.037464092718437e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,9.528146620141342e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0004519741341937,287.2032165527344,294.1499938964844,281.4955749511719,280.79229736328125,283.97723388671875,281.2489929199219,286.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641018696129,1.666565663249741e-09,0.0009641001815907,-0.0034173100721091,0.0,0.0,0.0,-0.0056389980018138,60.0,-3.5459883213043213,-0.0,-6.337315738846884e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.0481604274828e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.528152440907434e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,7.037464092718437e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,9.528146620141342e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0004519741341937,287.2032165527344,294.1499938964844,281.4955749511719,280.79229736328125,283.97723388671875,281.2489929199219,286.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641018696129,1.666565663249741e-09,0.0009641001815907,-0.0034173100721091,0.0,0.0,0.0,-0.0056389980018138,60.0,-3.5459883213043213,-0.0,-6.337315738846884e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.045171464094892e-05,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.5250055892393e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,7.035139424260706e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.524999768473208e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,0.0004518248315434,287.1994934082031,294.1499938964844,281.5359191894531,280.8162536621094,283.935302734375,281.26031494140625,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963783240877,1.6292914795101863e-09,0.0009637816110625,-0.0033196357544511,0.0,0.0,0.0,-0.0056205205619335,60.0,-3.5163838863372803,-0.0,-6.33312495779137e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.045171464094892e-05,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.5250055892393e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,7.035139424260706e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.524999768473208e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,0.0004518248315434,287.1994934082031,294.1499938964844,281.5359191894531,280.8162536621094,283.935302734375,281.26031494140625,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963783240877,1.6292914795101863e-09,0.0009637816110625,-0.0033196357544511,0.0,0.0,0.0,-0.0056205205619335,60.0,-3.5163838863372803,-0.0,-6.33312495779137e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.035169932758436e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.514472912997007e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,7.027360697975382e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.514467819826676e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,0.0004513252351898,287.1957702636719,294.1499938964844,281.57623291015625,280.8401184082031,283.8947448730469,281.2716979980469,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627174003981,1.5046434098664463e-09,0.0009627159452065,-0.0029930043965578,0.0,0.0,0.0,-0.005558727774769,60.0,-3.485544204711914,-0.0,-6.319123002640481e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.035169932758436e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.514472912997007e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,7.027360697975382e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.514467819826676e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,0.0004513252351898,287.1957702636719,294.1499938964844,281.57623291015625,280.8401184082031,283.8947448730469,281.2716979980469,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627174003981,1.5046434098664463e-09,0.0009627159452065,-0.0029930043965578,0.0,0.0,0.0,-0.005558727774769,60.0,-3.485544204711914,-0.0,-6.319123002640481e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,9.027156193042174e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.506034257356076e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,7.021127385087311e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.506028436589986e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,0.0004509249411057,287.1939392089844,294.1499938964844,281.5963439941406,280.8520202636719,283.875,281.2770080566406,286.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618638432584,1.404779959024438e-09,0.0009618624462746,-0.0027313183527439,0.0,0.0,0.0,-0.0055092233233153,60.0,-3.469292640686035,-0.0,-6.307915612069337e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.014803072204812e-05,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.493024845141916e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.011519483057782e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,9.493019751971588e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0004503078525885,287.19207763671875,294.1499938964844,281.6163635253906,280.8639221191406,283.8556213378906,281.281494140625,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605471859686,1.2508497571062094e-09,0.0009605459636077,-0.0023279532324522,0.0,0.0,0.0,-0.0054329126141965,60.0,-3.451808214187622,-0.0,-6.29066079227414e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,4.500819704844616e-05,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,4.739581709145568e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,3.500640377751552e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,4.7395791625604033e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,0.0002248251694254,287.18914794921875,294.1499938964844,281.65625,280.8877258300781,283.8202209472656,281.28790283203125,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879171171225,9.086625896159715e-10,0.0007879161857999,-0.0016009714454412,0.0,0.0,0.0,-0.0043910248205065,60.0,-3.1765949726104736,-0.0,-1.5680747367241565e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,4.500819704844616e-05,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,4.739581709145568e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,3.500640377751552e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,4.7395791625604033e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,0.0002248251694254,287.18914794921875,294.1499938964844,281.65625,280.8877258300781,283.8202209472656,281.28790283203125,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879171171225,9.086625896159715e-10,0.0007879161857999,-0.0016009714454412,0.0,0.0,0.0,-0.0043910248205065,60.0,-3.1765949726104736,-0.0,-1.5680747367241565e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,4.024957524961792e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,4.238475594320335e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,3.1305251468438655e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,4.23847341153305e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,0.0002010548632824,287.1937255859375,294.1499938964844,281.69580078125,280.9114990234375,283.8056030273437,281.3019714355469,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124395782127,5.199522479237827e-10,0.0004124390543438,-0.0009545240318402,0.0,0.0,0.0,-0.002325669163838,60.0,-2.0859017372131348,-0.0,-1.254024262209441e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,4.024957524961792e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,4.238475594320335e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,3.1305251468438655e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,4.23847341153305e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,0.0002010548632824,287.1937255859375,294.1499938964844,281.69580078125,280.9114990234375,283.8056030273437,281.3019714355469,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124395782127,5.199522479237827e-10,0.0004124390543438,-0.0009545240318402,0.0,0.0,0.0,-0.002325669163838,60.0,-2.0859017372131348,-0.0,-1.254024262209441e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,2.401914753136225e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,2.5293329599662684e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,1.8681574147194624e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,2.5293315047747456e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001199805628857,287.19781494140625,294.1499938964844,281.7348937988281,280.935302734375,283.8002014160156,281.31280517578125,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559322456363,3.2010649686498027e-10,0.0002559319254942,-0.0005856335046701,0.0,0.0,0.0,-0.0014415938640013,60.0,-1.2246812582015991,-0.0,-4.465792180496919e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,2.401914753136225e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,2.5293329599662684e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,1.8681574147194624e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,2.5293315047747456e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001199805628857,287.19781494140625,294.1499938964844,281.7348937988281,280.935302734375,283.8002014160156,281.31280517578125,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559322456363,3.2010649686498027e-10,0.0002559319254942,-0.0005856335046701,0.0,0.0,0.0,-0.0014415938640013,60.0,-1.2246812582015991,-0.0,-4.465792180496919e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,1.6257856259471737e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,1.712031189526897e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.2645010428968815e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,1.712030280032195e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,8.121132123051211e-05,287.2013854980469,294.1499938964844,281.7734069824219,280.9591979980469,283.7989807128906,281.3233337402344,286.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731344673316,2.1657195481417088e-10,0.0001731342490529,-0.0003962371265515,0.0,0.0,0.0,-0.0009752320474945,60.0,-0.76957106590271,-0.0,-2.0460200200744794e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,1.6257856259471737e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,1.712031189526897e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.2645010428968815e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,1.712030280032195e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,8.121132123051211e-05,287.2013854980469,294.1499938964844,281.7734069824219,280.9591979980469,283.7989807128906,281.3233337402344,286.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731344673316,2.1657195481417088e-10,0.0001731342490529,-0.0003962371265515,0.0,0.0,0.0,-0.0009752320474945,60.0,-0.76957106590271,-0.0,-2.0460200200744794e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,1.3814035810355564e-05,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,1.4546850252372678e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,1.0744259270722978e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,1.4546842066920362e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,6.900393782416359e-05,287.2026062011719,294.1499938964844,281.7924499511719,280.97119140625,283.7987670898437,281.3273010253906,286.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471927826059,1.841010122127784e-10,0.0001471925934311,-0.0003368121688254,0.0,0.0,0.0,-0.0008290949044749,60.0,-0.6364507675170898,-0.0,-1.477149402795419e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,1.1696371075231582e-05,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,1.2316846550675107e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.097185284190346e-06,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,1.2316840184212197e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,5.842576865688898e-05,287.2035522460937,294.1499938964844,281.811279296875,280.9831848144531,283.7986755371094,281.3304443359375,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246284518856,1.5587872659317267e-10,0.0001246283063665,-0.000285179587081,0.0,0.0,0.0,-0.0007019964396022,60.0,-0.5324428677558899,-0.0,-1.058974574696947e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,7.698808985878713e-06,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,8.10721940069925e-06,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,5.987967597320676e-06,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,8.107214853225742e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,3.845712853944861e-05,287.2048034667969,294.1499938964844,281.8484191894531,281.00732421875,283.79864501953125,281.3345642089844,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203359175240621e-05,1.0260320371102694e-10,8.2033482613042e-05,-0.000187712124898,0.0,0.0,0.0,-0.0004620716208592,60.0,-0.3644125759601593,-0.0,-4.588073254652159e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,7.698808985878713e-06,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,8.10721940069925e-06,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,5.987967597320676e-06,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,8.107214853225742e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,3.845712853944861e-05,287.2048034667969,294.1499938964844,281.8484191894531,281.00732421875,283.79864501953125,281.3345642089844,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203359175240621e-05,1.0260320371102694e-10,8.2033482613042e-05,-0.000187712124898,0.0,0.0,0.0,-0.0004620716208592,60.0,-0.3644125759601593,-0.0,-4.588073254652159e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,4.2083338485099375e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,4.431579782249173e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,3.27315115100646e-06,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,4.431577508512419e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.102148937410675e-05,287.20526123046875,294.1499938964844,281.8847045898437,281.0316162109375,283.79864501953125,281.3363342285156,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.484157398110256e-05,5.6085365518487855e-11,4.484151941142045e-05,-0.0001026078825816,0.0,0.0,0.0,-0.0002525796298868,60.0,-0.2246519178152084,-0.0,-1.3708931212441655e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,4.2083338485099375e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,4.431579782249173e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,3.27315115100646e-06,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,4.431577508512419e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.102148937410675e-05,287.20526123046875,294.1499938964844,281.8847045898437,281.0316162109375,283.79864501953125,281.3363342285156,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.484157398110256e-05,5.6085365518487855e-11,4.484151941142045e-05,-0.0001026078825816,0.0,0.0,0.0,-0.0002525796298868,60.0,-0.2246519178152084,-0.0,-1.3708931212441655e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.860295014921576e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.958980874405825e-06,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.4468972722170292e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,1.958979737537448e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.292553841078188e-06,287.2052917480469,294.1499938964844,281.9200439453125,281.0561218261719,283.79864501953125,281.3367004394531,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9822413378278725e-05,2.479273557287609e-11,1.982238973141648e-05,-4.535814514383674e-05,0.0,0.0,0.0,-0.0001116539060603,60.0,-0.1178062111139297,-0.0,-2.678840482772671e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.860295014921576e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.958980874405825e-06,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.4468972722170292e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,1.958979737537448e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.292553841078188e-06,287.2052917480469,294.1499938964844,281.9200439453125,281.0561218261719,283.79864501953125,281.3367004394531,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9822413378278725e-05,2.479273557287609e-11,1.982238973141648e-05,-4.535814514383674e-05,0.0,0.0,0.0,-0.0001116539060603,60.0,-0.1178062111139297,-0.0,-2.678840482772671e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,6.362557201100572e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,6.700081485178089e-07,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,4.94865957989532e-07,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,6.700077506138769e-07,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,3.178227416356094e-06,287.2052307128906,294.1499938964844,281.954345703125,281.08087158203125,283.79864501953125,281.33673095703125,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.779714567528572e-06,8.479657948035069e-12,6.779705927328905e-06,-1.5513462130911648e-05,0.0,0.0,0.0,-3.818815457634628e-05,60.0,-0.0507768131792545,-0.0,-3.1336220510796986e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,6.362557201100572e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,6.700081485178089e-07,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,4.94865957989532e-07,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,6.700077506138769e-07,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,3.178227416356094e-06,287.2052307128906,294.1499938964844,281.954345703125,281.08087158203125,283.79864501953125,281.33673095703125,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.779714567528572e-06,8.479657948035069e-12,6.779705927328905e-06,-1.5513462130911648e-05,0.0,0.0,0.0,-3.818815457634628e-05,60.0,-0.0507768131792545,-0.0,-3.1336220510796986e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,3.147312668261293e-07,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,3.314273158139258e-07,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,2.4479118110321e-07,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,3.314271168619598e-07,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.5721471982033108e-06,287.2052001953125,294.1499938964844,281.9710693359375,281.0933532714844,283.79864501953125,281.33673095703125,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.353693728058716e-06,4.194590855211011e-12,3.353689407958882e-06,-7.673962500120979e-06,0.0,0.0,0.0,-1.889037957880646e-05,60.0,-0.0302003156393766,-0.0,-7.667663162388982e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,1.390728101569039e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,1.4645041801486516e-07,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,1.0816783202471925e-07,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,1.4645033274973684e-07,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,6.946971780052991e-07,287.2052001953125,294.1499938964844,281.9875183105469,281.1059265136719,283.79864501953125,281.33673095703125,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4819371472185594e-06,1.853543143623404e-12,1.481935328229156e-06,-3.390976644368493e-06,0.0,0.0,0.0,-8.347313269041479e-06,60.0,-0.0174678806215524,-0.0,-1.4971582459021034e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
