time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110220,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,1.6712222716819273e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.75987828754387e-08,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,1.299840679536146e-08,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,1.7598773993654504e-08,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,8.348097679800048e-08,287.20513916015625,294.1499938964844,282.0194091796875,281.1312866210937,283.7986145019531,281.3367004394531,286.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.781560712288411e-07,2.2280860153840045e-13,1.781558438551656e-07,-4.076108837125503e-07,0.0,0.0,0.0,-1.003500074148178e-06,60.0,-0.0041468432173132,-0.0,-2.161980235340796e-15,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,1.6712222716819273e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.75987828754387e-08,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,1.299840679536146e-08,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,1.7598773993654504e-08,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,8.348097679800048e-08,287.20513916015625,294.1499938964844,282.0194091796875,281.1312866210937,283.7986145019531,281.3367004394531,286.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.781560712288411e-07,2.2280860153840045e-13,1.781558438551656e-07,-4.076108837125503e-07,0.0,0.0,0.0,-1.003500074148178e-06,60.0,-0.0041468432173132,-0.0,-2.161980235340796e-15,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,8.289336578259919e-11,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,8.729073713853451e-11,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,6.447267025810888e-11,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,8.72906885662772e-11,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,4.1406933437571054e-10,287.20513916015625,294.1499938964844,282.04998779296875,281.1570129394531,283.7986145019531,281.336669921875,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.866092859882713e-10,1.1076734554539209e-15,8.866081757652463e-10,-2.024488354734899e-09,0.0,0.0,0.0,-4.976755008101463e-09,60.0,-0.0009013382368721,-0.0,-5.3189118947966166e-20,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,8.289336578259919e-11,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,8.729073713853451e-11,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,6.447267025810888e-11,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,8.72906885662772e-11,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,4.1406933437571054e-10,287.20513916015625,294.1499938964844,282.04998779296875,281.1570129394531,283.7986145019531,281.336669921875,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.866092859882713e-10,1.1076734554539209e-15,8.866081757652463e-10,-2.024488354734899e-09,0.0,0.0,0.0,-4.976755008101463e-09,60.0,-0.0009013382368721,-0.0,-5.3189118947966166e-20,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,1.1108990172203905e-08,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.1698306323637553e-08,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,8.640332893605773e-09,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,1.1698299218210197e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,5.5491682360298e-08,287.20513916015625,294.1499938964844,282.0767517089844,281.18017578125,283.7986145019531,281.336669921875,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1836065283432617e-07,1.480420197238e-13,1.1836050362035166e-07,-2.708435715703672e-07,0.0,0.0,0.0,-6.666959961876273e-07,60.0,-0.0003580034826882,-0.0,-9.552837579134001e-16,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,1.1108990172203905e-08,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.1698306323637553e-08,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,8.640332893605773e-09,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,1.1698299218210197e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,5.5491682360298e-08,287.20513916015625,294.1499938964844,282.0767517089844,281.18017578125,283.7986145019531,281.336669921875,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1836065283432617e-07,1.480420197238e-13,1.1836050362035166e-07,-2.708435715703672e-07,0.0,0.0,0.0,-6.666959961876273e-07,60.0,-0.0003580034826882,-0.0,-9.552837579134001e-16,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.531348700240414e-08,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.930875511874549e-08,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,5.85772035321952e-08,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,7.930871248618132e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,3.7620628745571604e-07,287.20513916015625,294.1499938964844,282.0975036621094,281.1980895996094,283.7986145019531,281.336669921875,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.024529165595595e-07,1.0036425900430967e-12,8.0245189337802e-07,-1.836225692386506e-06,0.0,0.0,0.0,-4.519984940998256e-06,60.0,-0.0012066109338775,-0.0,-4.390649153388111e-14,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.531348700240414e-08,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.930875511874549e-08,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,5.85772035321952e-08,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,7.930871248618132e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,3.7620628745571604e-07,287.20513916015625,294.1499938964844,282.0975036621094,281.1980895996094,283.7986145019531,281.336669921875,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.024529165595595e-07,1.0036425900430967e-12,8.0245189337802e-07,-1.836225692386506e-06,0.0,0.0,0.0,-4.519984940998256e-06,60.0,-0.0012066109338775,-0.0,-4.390649153388111e-14,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.7406864571967162e-07,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.8330274542677216e-07,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,1.3538684129343892e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,1.833026317399345e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,8.69508539835806e-07,287.2051086425781,294.1499938964844,282.10577392578125,281.2052001953125,283.7986145019531,281.336669921875,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.854641482168517e-06,2.319717118046128e-12,1.8546392084317631e-06,-4.2439369281055406e-06,0.0,0.0,0.0,-1.0446688975207508e-05,60.0,-0.003152361838147,-0.0,-2.345440194059108e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,3.450188046372205e-07,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,3.633215612808272e-07,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,2.683482023257966e-07,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,3.6332136232886114e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,1.7234395954801585e-06,287.2051086425781,294.1499938964844,282.1127014160156,281.2111511230469,283.7986145019531,281.336669921875,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.676083224490867e-06,4.5978689605652434e-12,3.676078677017358e-06,-8.411882845393848e-06,0.0,0.0,0.0,-2.0706342183984816e-05,60.0,-0.0068125552497804,-0.0,-9.21443693915891e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.0068084748127148e-06,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.060218210113817e-06,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,7.830739150449517e-07,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,1.0602176416796285e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,5.029214662499726e-06,287.2050476074219,294.1499938964844,282.122802734375,281.2197265625,283.7986145019531,281.336669921875,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.072750546882162e-05,1.3417520566827434e-11,1.0727491826401092e-05,-2.4547320208512247e-05,0.0,0.0,0.0,-6.042503810022026e-05,60.0,-0.021824849769473,-0.0,-7.846518573773054e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.0068084748127148e-06,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.060218210113817e-06,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,7.830739150449517e-07,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,1.0602176416796285e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,5.029214662499726e-06,287.2050476074219,294.1499938964844,282.122802734375,281.2197265625,283.7986145019531,281.336669921875,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.072750546882162e-05,1.3417520566827434e-11,1.0727491826401092e-05,-2.4547320208512247e-05,0.0,0.0,0.0,-6.042503810022026e-05,60.0,-0.021824849769473,-0.0,-7.846518573773054e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,2.120927774740266e-06,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,2.233440000054543e-06,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,1.6496119314979296e-06,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,2.2334386358124902e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.0594469131319784e-05,287.2050476074219,294.1499938964844,282.1282653808594,281.2242431640625,283.7986145019531,281.3368225097656,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.259855864394921e-05,2.8265233903423947e-11,2.259852954011876e-05,-5.171126394998282e-05,0.0,0.0,0.0,-0.0001272912777494,60.0,-0.052088163793087,-0.0,-3.482050064951281e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,2.120927774740266e-06,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,2.233440000054543e-06,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,1.6496119314979296e-06,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,2.2334386358124902e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.0594469131319784e-05,287.2050476074219,294.1499938964844,282.1282653808594,281.2242431640625,283.7986145019531,281.3368225097656,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.259855864394921e-05,2.8265233903423947e-11,2.259852954011876e-05,-5.171126394998282e-05,0.0,0.0,0.0,-0.0001272912777494,60.0,-0.052088163793087,-0.0,-3.482050064951281e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.421004066694877e-06,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.60248350261827e-06,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,2.6607831387082115e-06,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,3.602481456255191e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,1.7088616004912183e-05,287.2051696777344,294.1499938964844,282.1295166015625,281.22509765625,283.7986145019531,281.3373107910156,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645110700745136e-05,4.559131544512596e-11,3.645106335170567e-05,-8.340930799022317e-05,0.0,0.0,0.0,-0.0002053187490673,60.0,-0.0923042148351669,-0.0,-9.059212408013548e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.421004066694877e-06,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.60248350261827e-06,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,2.6607831387082115e-06,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,3.602481456255191e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,1.7088616004912183e-05,287.2051696777344,294.1499938964844,282.1295166015625,281.22509765625,283.7986145019531,281.3373107910156,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645110700745136e-05,4.559131544512596e-11,3.645106335170567e-05,-8.340930799022317e-05,0.0,0.0,0.0,-0.0002053187490673,60.0,-0.0923042148351669,-0.0,-9.059212408013548e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,5.409218374552438e-06,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,5.696169409930008e-06,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,4.207173333270475e-06,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,5.696166226698551e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.7020152629120275e-05,287.205322265625,294.1499938964844,282.12701416015625,281.2226257324219,283.7986145019531,281.3384094238281,286.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.763555600424297e-05,7.208785651746652e-11,5.763548324466683e-05,-0.0001318847498623,0.0,0.0,0.0,-0.0003246447304263,60.0,-0.1473266780376434,-0.0,-2.2649168651689422e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,5.409218374552438e-06,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,5.696169409930008e-06,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,4.207173333270475e-06,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,5.696166226698551e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.7020152629120275e-05,287.205322265625,294.1499938964844,282.12701416015625,281.2226257324219,283.7986145019531,281.3384094238281,286.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.763555600424297e-05,7.208785651746652e-11,5.763548324466683e-05,-0.0001318847498623,0.0,0.0,0.0,-0.0003246447304263,60.0,-0.1473266780376434,-0.0,-2.2649168651689422e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,7.268979061336722e-06,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,7.65458753448911e-06,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,5.653655080095632e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,7.654583896510303e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,3.631003710324876e-05,287.2055969238281,294.1499938964844,282.1244812011719,281.2203063964844,283.79864501953125,281.3395690917969,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.745118637103587e-05,9.687237817468386e-11,7.745109178358689e-05,-0.0001772280957084,0.0,0.0,0.0,-0.000436260655988,60.0,-0.1919259876012802,-0.0,-4.090063565609369e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,1.011104632198112e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,1.0647422641341109e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,7.864153303671628e-06,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,1.0647416274878196e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,5.0506743718869984e-05,287.20611572265625,294.1499938964844,282.1211853027344,281.21728515625,283.79864501953125,281.3415832519531,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077333727153,1.3474794890999675e-10,0.000107733241748,-0.000246521551162,0.0,0.0,0.0,-0.0006068316870369,60.0,-0.2611708641052246,-0.0,-7.913624200384103e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,1.891202191472985e-05,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,1.991527824429795e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,1.4709362403664272e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,1.991526733036153e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.446942567592488e-05,287.20855712890625,294.1499938964844,282.1124572753906,281.2094116210937,283.7983703613281,281.3500061035156,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015084173763,2.52037418713158e-10,0.0002015081699937,-0.0004611025797203,0.0,0.0,0.0,-0.0011350403074175,60.0,-0.4895098209381103,-0.0,-2.7685933545740227e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,1.891202191472985e-05,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,1.991527824429795e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,1.4709362403664272e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,1.991526733036153e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.446942567592488e-05,287.20855712890625,294.1499938964844,282.1124572753906,281.2094116210937,283.7983703613281,281.3500061035156,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015084173763,2.52037418713158e-10,0.0002015081699937,-0.0004611025797203,0.0,0.0,0.0,-0.0011350403074175,60.0,-0.4895098209381103,-0.0,-2.7685933545740227e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,3.035458939848468e-05,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.196485704393126e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,2.3609143681824207e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,3.1964838854037225e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.0001516273914603,287.2128601074219,294.1499938964844,282.101318359375,281.1994323730469,283.796142578125,281.36309814453125,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234313626307,4.0453260186090734e-10,0.0003234309551771,-0.0007400921895168,0.0,0.0,0.0,-0.0018217990873381,60.0,-0.8336816430091858,-0.0,-7.132338275539496e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,3.035458939848468e-05,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.196485704393126e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,2.3609143681824207e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,3.1964838854037225e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.0001516273914603,287.2128601074219,294.1499938964844,282.101318359375,281.1994323730469,283.796142578125,281.36309814453125,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234313626307,4.0453260186090734e-10,0.0003234309551771,-0.0007400921895168,0.0,0.0,0.0,-0.0018217990873381,60.0,-0.8336816430091858,-0.0,-7.132338275539496e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,3.544727951521054e-05,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,3.732770710485056e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,2.7570129532250576e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,3.732768527697772e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0001770664239302,287.21710205078125,294.1499938964844,282.0881652832031,281.187744140625,283.7912292480469,281.37567138671875,286.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379998324206,4.747099380253417e-10,0.0003799978585448,-0.0008680226164869,0.0,0.0,0.0,-0.0021400740370154,60.0,-1.1144001483917236,-0.0,-9.726329075476773e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,3.544727951521054e-05,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,3.732770710485056e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,2.7570129532250576e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,3.732768527697772e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0001770664239302,287.21710205078125,294.1499938964844,282.0881652832031,281.187744140625,283.7912292480469,281.37567138671875,286.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379998324206,4.747099380253417e-10,0.0003799978585448,-0.0008680226164869,0.0,0.0,0.0,-0.0021400740370154,60.0,-1.1144001483917236,-0.0,-9.726329075476773e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,2.8622749596252103e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,3.01411455438938e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,2.226215656264685e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,3.0141129172989167e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0001429764961358,287.2185974121094,294.1499938964844,282.0734558105469,281.1746826171875,283.78057861328125,281.3859558105469,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004267349722795,5.034031524964178e-10,0.0004267344775144,-0.0008967207395471,0.0,0.0,0.0,-0.0023850759025663,60.0,-1.339411735534668,-0.0,-6.341700053980048e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,2.8622749596252103e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,3.01411455438938e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,2.226215656264685e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,3.0141129172989167e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0001429764961358,287.2185974121094,294.1499938964844,282.0734558105469,281.1746826171875,283.78057861328125,281.3859558105469,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004267349722795,5.034031524964178e-10,0.0004267344775144,-0.0008967207395471,0.0,0.0,0.0,-0.0023850759025663,60.0,-1.339411735534668,-0.0,-6.341700053980048e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,3.887543061864562e-05,297.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,4.093771713087335e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,3.0236471502576023e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,4.093769530300051e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,0.0001941907394211,287.2283020019531,294.1499938964844,282.065673828125,281.16778564453125,283.7781066894531,281.399169921875,286.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000417475181166,5.213476872434342e-10,0.0004174746572971,-0.0009531570831313,0.0,0.0,0.0,-0.0023510265164077,60.0,-1.3522591590881348,-0.0,-1.1698586099839758e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,4.438845280674286e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,4.674319643527269e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,3.452437886153348e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,4.674316733144224e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.0002217294095316,287.2296447753906,294.1499938964844,282.05767822265625,281.16070556640625,283.7728881835937,281.4032287597656,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005175034166313,6.3617155987572e-10,0.0005175027763471,-0.0011550026247277,0.0,0.0,0.0,-0.0029081522952765,60.0,-1.435529708862305,-0.0,-1.5251861995579933e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.004745515994728e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.482433961238712e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,7.003696373431012e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.482428868068382e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.000449805491371,287.2289733886719,294.1499938964844,282.04119873046875,281.1461486816406,283.7527770996094,281.42431640625,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358064853586,1.1016983991751772e-09,0.000935805379413,-0.0019605748821049,0.0,0.0,0.0,-0.0052410219796001,60.0,-2.28782320022583,-0.0,-6.276616204559107e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.004745515994728e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.482433961238712e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,7.003696373431012e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.482428868068382e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.000449805491371,287.2289733886719,294.1499938964844,282.04119873046875,281.1461486816406,283.7527770996094,281.42431640625,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358064853586,1.1016983991751772e-09,0.000935805379413,-0.0019605748821049,0.0,0.0,0.0,-0.0052410219796001,60.0,-2.28782320022583,-0.0,-6.276616204559107e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.019386197905988e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.497851715423168e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.01508397469297e-05,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.497846622252835e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0004505368415266,287.22381591796875,294.1499938964844,282.0245361328125,281.1314392089844,283.7233581542969,281.4382629394531,286.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059542255476,1.3527672315660762e-09,0.0010059528285637,-0.0025504869408905,0.0,0.0,0.0,-0.005707299336791,60.0,-3.025224208831787,-0.0,-6.297039334413057e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.019386197905988e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.497851715423168e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.01508397469297e-05,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.497846622252835e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0004505368415266,287.22381591796875,294.1499938964844,282.0245361328125,281.1314392089844,283.7233581542969,281.4382629394531,286.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059542255476,1.3527672315660762e-09,0.0010059528285637,-0.0025504869408905,0.0,0.0,0.0,-0.005707299336791,60.0,-3.025224208831787,-0.0,-6.297039334413057e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.032737580128014e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.511911048321052e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.025468221399933e-05,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.511905955150723e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004512037558015,287.2197265625,294.1499938964844,282.0080871582031,281.116943359375,283.6942138671875,281.4569091796875,286.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624548256397,1.474072308660368e-09,0.0009624533122405,-0.0029128959868103,0.0,0.0,0.0,-0.0055435663089156,60.0,-3.1313705444335938,-0.0,-6.31569108122676e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.032737580128014e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.511911048321052e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.025468221399933e-05,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.511905955150723e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004512037558015,287.2197265625,294.1499938964844,282.0080871582031,281.116943359375,283.6942138671875,281.4569091796875,286.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624548256397,1.474072308660368e-09,0.0009624533122405,-0.0029128959868103,0.0,0.0,0.0,-0.0055435663089156,60.0,-3.1313705444335938,-0.0,-6.31569108122676e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.032773232320324e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.511948155704886e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,7.025495870038867e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.511943790130316e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004512055311352,287.2156677246094,294.1499938964844,281.9923095703125,281.10308837890625,283.66534423828125,281.4760437011719,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.4744788723319855e-09,0.000962458027061,-0.0029139602556824,0.0,0.0,0.0,-0.0055437739938497,60.0,-3.1535215377807617,-0.0,-6.315736555961848e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.032773232320324e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.511948155704886e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,7.025495870038867e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.511943790130316e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004512055311352,287.2156677246094,294.1499938964844,281.9923095703125,281.10308837890625,283.66534423828125,281.4760437011719,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.4744788723319855e-09,0.000962458027061,-0.0029139602556824,0.0,0.0,0.0,-0.0055437739938497,60.0,-3.1535215377807617,-0.0,-6.315736555961848e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
