time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112500,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.026555198943242e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.505400521447882e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,7.020659541012719e-05,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.505395428277552e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0004508949350565,287.2136535644531,294.1499938964844,281.9848022460937,281.09649658203125,283.6510009765625,281.4842834472656,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617967298254,1.39699163348439e-09,0.0009617953328415,-0.0027109100483357,0.0,0.0,0.0,-0.0055053601972758,60.0,-3.1585941314697266,-0.0,-6.307042355047089e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.02489191503264e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,9.503649198450148e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.019365875748917e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.503644105279818e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,0.0004508118436206,287.21160888671875,294.1499938964844,281.9776306152344,281.0902099609375,283.63671875,281.49176025390625,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762534445405095e-09,0.0009616175084374,-0.0026565671432763,0.0,0.0,0.0,-0.0054950769990682,60.0,-3.1624948978424072,-0.0,-6.304716748672945e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.046814375324176e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.526734356768428e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,7.036416354821995e-05,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.52672999119386e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0004519069043453,287.2076110839844,294.1499938964844,281.96453857421875,281.0787658691406,283.6083068847656,281.50860595703125,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.6493401089334723e-09,0.0009639516938477,-0.003372173057869,0.0,0.0,0.0,-0.0056304526515305,60.0,-3.173898935317993,-0.0,-6.3353787993492e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.046814375324176e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.526734356768428e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,7.036416354821995e-05,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.52672999119386e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0004519069043453,287.2076110839844,294.1499938964844,281.96453857421875,281.0787658691406,283.6083068847656,281.50860595703125,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.6493401089334723e-09,0.0009639516938477,-0.003372173057869,0.0,0.0,0.0,-0.0056304526515305,60.0,-3.173898935317993,-0.0,-6.3353787993492e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,9.08638976397924e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.568409586790948e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.067197293508798e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.56840449362062e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,0.0004538838111329,287.2035827636719,294.1499938964844,281.95343017578125,281.069091796875,283.580078125,281.5325622558594,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.14236650641908e-09,0.0009681675583124,-0.0046641011722385,0.0,0.0,0.0,-0.0058748670853674,60.0,-3.1922082901000977,-0.0,-6.39092476717451e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,9.08638976397924e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.568409586790948e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.067197293508798e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.56840449362062e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,0.0004538838111329,287.2035827636719,294.1499938964844,281.95343017578125,281.069091796875,283.580078125,281.5325622558594,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.14236650641908e-09,0.0009681675583124,-0.0046641011722385,0.0,0.0,0.0,-0.0058748670853674,60.0,-3.1922082901000977,-0.0,-6.39092476717451e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.120855975197628e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.60470351856202e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.094004104146734e-05,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.60469915298745e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0004556054482236,287.1995849609375,294.1499938964844,281.9447631835937,281.06158447265625,283.5520324707031,281.5633239746094,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733936918008e-09,0.0009718397632241,-0.0057891975156962,0.0,0.0,0.0,-0.0060877264477312,60.0,-3.211047410964966,-0.0,-6.4394960475056e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.120855975197628e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.60470351856202e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.094004104146734e-05,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.60469915298745e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0004556054482236,287.1995849609375,294.1499938964844,281.9447631835937,281.06158447265625,283.5520324707031,281.5633239746094,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733936918008e-09,0.0009718397632241,-0.0057891975156962,0.0,0.0,0.0,-0.0060877264477312,60.0,-3.211047410964966,-0.0,-6.4394960475056e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,9.11580937099643e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.59938915912062e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,7.090079452609643e-05,297.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.599384793546052e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,0.000455353379948,287.1955871582031,294.1499938964844,281.9389953613281,281.0566711425781,283.5243530273437,281.5938720703125,286.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2198739051818848,-0.0,-6.432367882780454e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,9.11580937099643e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.59938915912062e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,7.090079452609643e-05,297.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.599384793546052e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,0.000455353379948,287.1955871582031,294.1499938964844,281.9389953613281,281.0566711425781,283.5243530273437,281.5938720703125,286.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2198739051818848,-0.0,-6.432367882780454e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,9.108839003602044e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,9.592049173079432e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,7.084657408995554e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.5920440799091e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,0.0004550051817204,287.193603515625,294.1499938964844,281.93731689453125,281.0552978515625,283.5106506347656,281.6073913574219,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2204296588897705,-0.0,-6.422532550232063e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.1000649263151e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,9.58281016210094e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,7.077833288349211e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.582805796526372e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0004545669071376,287.1916198730469,294.1499938964844,281.9365539550781,281.0547180175781,283.4971008300781,281.61962890625,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637858992161e-09,0.0009696255438029,-0.0051102740690112,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2192025184631348,-0.0,-6.410164132830688e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.086162026505916e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,9.56816948018968e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,7.067019760143012e-05,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,9.568164387019352e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0004538724315352,287.18768310546875,294.1499938964844,281.9378967285156,281.05615234375,283.4703369140625,281.6407775878906,286.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.213803291320801,-0.0,-6.39058796991776e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.086162026505916e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,9.56816948018968e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,7.067019760143012e-05,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,9.568164387019352e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0004538724315352,287.18768310546875,294.1499938964844,281.9378967285156,281.05615234375,283.4703369140625,281.6407775878906,286.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.213803291320801,-0.0,-6.39058796991776e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.087542275665328e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.569622488925232e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,7.068093691486865e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.569618123350664e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,0.0004539413785096,287.18377685546875,294.1499938964844,281.94342041015625,281.0613098144531,283.4441223144531,281.6597900390625,286.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565458308003822e-09,0.0009682898526079,-0.0047012553550302,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.20857048034668,-0.0,-6.392525619958178e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.087542275665328e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.569622488925232e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,7.068093691486865e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.569618123350664e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,0.0004539413785096,287.18377685546875,294.1499938964844,281.94342041015625,281.0613098144531,283.4441223144531,281.6597900390625,286.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565458308003822e-09,0.0009682898526079,-0.0047012553550302,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.20857048034668,-0.0,-6.392525619958178e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,9.10292801563628e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.58582531893626e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,7.080060458974913e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,9.585820225765929e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0004547099524643,287.17987060546875,294.1499938964844,281.9536437988281,281.07061767578125,283.41845703125,281.6796264648437,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348203409496818e-09,0.000969928514678,-0.0052034691907465,0.0,0.0,0.0,-0.0059769134968519,60.0,-3.2054505348205566,-0.0,-6.414186515257826e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,9.10292801563628e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.58582531893626e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,7.080060458974913e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,9.585820225765929e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0004547099524643,287.17987060546875,294.1499938964844,281.9536437988281,281.07061767578125,283.41845703125,281.6796264648437,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348203409496818e-09,0.000969928514678,-0.0052034691907465,0.0,0.0,0.0,-0.0059769134968519,60.0,-3.2054505348205566,-0.0,-6.414186515257826e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.121438779402524e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,9.605317609384656e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,7.094457396306098e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.605313243810087e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,0.0004556345811579,287.1759948730469,294.1499938964844,281.9689636230469,281.0844421386719,283.3934326171875,281.7016906738281,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.5787898483287112e-09,0.0009719004156067,-0.0058076861314475,0.0,0.0,0.0,-0.0060912258923053,60.0,-3.2020857334136963,-0.0,-6.44029540808333e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.121438779402524e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,9.605317609384656e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,7.094457396306098e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.605313243810087e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,0.0004556345811579,287.1759948730469,294.1499938964844,281.9689636230469,281.0844421386719,283.3934326171875,281.7016906738281,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.5787898483287112e-09,0.0009719004156067,-0.0058076861314475,0.0,0.0,0.0,-0.0060912258923053,60.0,-3.2020857334136963,-0.0,-6.44029540808333e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,9.128621604759246e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.61288169492036e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,7.100043876562268e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,9.612876601750032e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,0.0004559933731798,287.1740417480469,294.1499938964844,281.9786682128906,281.0931701660156,283.3811950683594,281.71356201171875,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726682910695,2.6682616116602276e-09,0.0009726656135171,-0.0060421316884458,0.0,0.0,0.0,-0.0061355815269052,60.0,-3.1989428997039795,-0.0,-6.450440537264512e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.13384137675166e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.618377953302117e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,7.104103860910982e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.618373587727548e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,0.0004562541143968,287.172119140625,294.1499938964844,281.9898376464844,281.1031799316406,283.3691101074219,281.7257995605469,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732244652695,2.733272941313203e-09,0.0009732217295095,-0.0062124822288751,0.0,0.0,0.0,-0.0061678113415837,60.0,-3.194617748260498,-0.0,-6.457816681404438e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.136593143921344e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,9.621275239624084e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,7.106243720045313e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.621270874049516e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,0.0004563915717881,287.16827392578125,294.1499938964844,282.0166931152344,281.12725830078125,283.3456115722656,281.7509155273437,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.767523099578284e-09,0.0009735149214975,-0.0063022281974554,0.0,0.0,0.0,-0.0061847921460866,60.0,-3.180641889572144,-0.0,-6.461704771254517e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.136593143921344e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,9.621275239624084e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,7.106243720045313e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.621270874049516e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,0.0004563915717881,287.16827392578125,294.1499938964844,282.0166931152344,281.12725830078125,283.3456115722656,281.7509155273437,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.767523099578284e-09,0.0009735149214975,-0.0063022281974554,0.0,0.0,0.0,-0.0061847921460866,60.0,-3.180641889572144,-0.0,-6.461704771254517e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.128886449616402e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.613160364096984e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,7.100249786162749e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.613155998522416e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0004560066154226,287.1644287109375,294.1499938964844,282.04998779296875,281.1570129394531,283.3230285644531,281.7760314941406,286.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.671479704119406e-09,0.000972693960648,-0.006050563417375,0.0,0.0,0.0,-0.0061371810734272,60.0,-3.15911078453064,-0.0,-6.450805756230693e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.128886449616402e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.613160364096984e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,7.100249786162749e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.613155998522416e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0004560066154226,287.1644287109375,294.1499938964844,282.04998779296875,281.1570129394531,283.3230285644531,281.7760314941406,286.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.671479704119406e-09,0.000972693960648,-0.006050563417375,0.0,0.0,0.0,-0.0061371810734272,60.0,-3.15911078453064,-0.0,-6.450805756230693e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,9.113082342082636e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.5965173386503e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,7.087957783369347e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,9.596512973075733e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.0004552171740215,287.16064453125,294.1499938964844,282.0881042480469,281.1910400390625,283.3014831542969,281.8002014160156,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1305320262908936,-0.0,-6.428485477272261e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,9.113082342082636e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.5965173386503e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,7.087957783369347e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,9.596512973075733e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.0004552171740215,287.16064453125,294.1499938964844,282.0881042480469,281.1910400390625,283.3014831542969,281.8002014160156,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1305320262908936,-0.0,-6.428485477272261e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.09457667148672e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,9.577030141372234e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.07356448401697e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,9.577025775797664e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,0.0004542927781585,287.1568603515625,294.1499938964844,282.1290588378906,281.2275390625,283.2810363769531,281.8226928710937,286.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243952801350701e-09,0.0009690382285043,-0.0049302936531603,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.097551107406616,-0.0,-6.4023993218143e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.09457667148672e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,9.577030141372234e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.07356448401697e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,9.577025775797664e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,0.0004542927781585,287.1568603515625,294.1499938964844,282.1290588378906,281.2275390625,283.2810363769531,281.8226928710937,286.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243952801350701e-09,0.0009690382285043,-0.0049302936531603,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.097551107406616,-0.0,-6.4023993218143e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.086259524337947e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,9.56827207119204e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,7.067095430102199e-05,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,9.568267705617473e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0004538773209787,287.15496826171875,294.1499938964844,282.1506042480469,281.2467041015625,283.271240234375,281.8332824707031,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403177008494367e-09,0.0009681519004516,-0.004658730700612,0.0,0.0,0.0,-0.0058738603256642,60.0,-3.080199718475342,-0.0,-6.390693130242654e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.079692244995384e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,9.56135627347976e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,7.061986980261281e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,9.561351907905193e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004535492626018,287.1531066894531,294.1499938964844,282.1728210449219,281.2664489746094,283.26171875,281.8435974121094,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584807192136623e-09,0.0009674519533291,-0.0044442862272262,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.062705039978028,-0.0,-6.381456785220507e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.07516005099751e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.556583245284855e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,7.058462506392971e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.556579607306048e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.0004533228930085,287.1493835449219,294.1499938964844,282.2193603515625,281.3077697753906,283.2435302734375,281.86431884765625,286.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.028414726257324,-0.0,-6.375084637966212e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.07516005099751e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.556583245284855e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,7.058462506392971e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.556579607306048e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.0004533228930085,287.1493835449219,294.1499938964844,282.2193603515625,281.3077697753906,283.2435302734375,281.86431884765625,286.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.028414726257324,-0.0,-6.375084637966212e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,9.082442556973548e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,9.564252104610203e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,7.064126111799851e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.564248466631398e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0004536866617854,287.14569091796875,294.1499938964844,282.26861572265625,281.3514099121094,283.2265319824219,281.88726806640625,286.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092685358334733e-09,0.0009677437483333,-0.0045339162461459,0.0,0.0,0.0,-0.0058502429164946,60.0,-2.995948314666748,-0.0,-6.385316453361156e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,9.082442556973548e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,9.564252104610203e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,7.064126111799851e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.564248466631398e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0004536866617854,287.14569091796875,294.1499938964844,282.26861572265625,281.3514099121094,283.2265319824219,281.88726806640625,286.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092685358334733e-09,0.0009677437483333,-0.0045339162461459,0.0,0.0,0.0,-0.0058502429164946,60.0,-2.995948314666748,-0.0,-6.385316453361156e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,9.09505324671045e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,9.577532182447612e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,7.073934830259532e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,9.577527816873044e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,0.0004543166141957,287.1419982910156,294.1499938964844,282.3205261230469,281.3973083496094,283.2105407714844,281.9139709472656,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249771258178157e-09,0.0009690870647318,-0.0049455408006906,0.0,0.0,0.0,-0.0059281173162162,60.0,-2.9644932746887207,-0.0,-6.403057284387614e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,9.09505324671045e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,9.577532182447612e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,7.073934830259532e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,9.577527816873044e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,0.0004543166141957,287.1419982910156,294.1499938964844,282.3205261230469,281.3973083496094,283.2105407714844,281.9139709472656,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249771258178157e-09,0.0009690870647318,-0.0049455408006906,0.0,0.0,0.0,-0.0059281173162162,60.0,-2.9644932746887207,-0.0,-6.403057284387614e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,9.102462354348972e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,9.58533346420154e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,7.079697388689965e-05,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.585329826222733e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.0004546866693999,287.1383361816406,294.1499938964844,282.37506103515625,281.44537353515625,283.19580078125,281.9450378417969,286.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.931235313415528,-0.0,-6.413489472834044e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
