time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,9.102462354348972e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,9.58533346420154e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,7.079697388689965e-05,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.585329826222733e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.0004546866693999,287.1383361816406,294.1499938964844,282.37506103515625,281.44537353515625,283.19580078125,281.9450378417969,286.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.931235313415528,-0.0,-6.413489472834044e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,9.103919001063332e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,9.586867963662372e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,7.080830255290493e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,9.586864325683564e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.0004547594580799,287.1365051269531,294.1499938964844,282.4032897949219,281.4702453613281,283.1889038085937,281.9616394042969,286.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.3601816057094993e-09,0.0009700313676148,-0.0052348566241562,0.0,0.0,0.0,-0.0059828534722328,60.0,-2.9132020473480225,-0.0,-6.415541520254919e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,9.095595305552706e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,9.578102617524564e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,7.074356108205393e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,9.578098979545756e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.000454343680758,287.1346740722656,294.1499938964844,282.43218994140625,281.49560546875,283.1822814941406,281.978271484375,286.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480081528,2.2564643487044123e-09,0.000969145738054,-0.0049630776047706,0.0,0.0,0.0,-0.0059314426034688,60.0,-2.893795251846313,-0.0,-6.403813301858463e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,9.06614659470506e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.547091030981392e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,7.051451393635944e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.547087393002585e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,0.0004528726276475,287.13104248046875,294.1499938964844,282.4918212890625,281.54791259765625,283.16998291015625,282.0074157714844,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889536527244217e-09,0.0009660078794695,-0.0040015848353505,0.0,0.0,0.0,-0.0057495394721627,60.0,-2.847634792327881,-0.0,-6.362409976645722e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,9.06614659470506e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.547091030981392e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,7.051451393635944e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.547087393002585e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,0.0004528726276475,287.13104248046875,294.1499938964844,282.4918212890625,281.54791259765625,283.16998291015625,282.0074157714844,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889536527244217e-09,0.0009660078794695,-0.0040015848353505,0.0,0.0,0.0,-0.0057495394721627,60.0,-2.847634792327881,-0.0,-6.362409976645722e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,9.03547479538247e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,9.514793055132031e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,7.02759571140632e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,9.514789417153224e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,0.0004513405438046,287.1274719238281,294.1499938964844,282.5539855957031,281.6022644042969,283.1589660644531,282.02978515625,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.797163248062134,-0.0,-6.319430667645065e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,9.03547479538247e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,9.514793055132031e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,7.02759571140632e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,9.514789417153224e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,0.0004513405438046,287.1274719238281,294.1499938964844,282.5539855957031,281.6022644042969,283.1589660644531,282.02978515625,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.797163248062134,-0.0,-6.319430667645065e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.01731036719866e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,9.495664562564345e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,7.01346798450686e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,9.495660924585536e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0004504331736825,287.1239013671875,294.1499938964844,282.6185607910156,281.6585388183594,283.1492614746094,282.046142578125,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7464962005615234,-0.0,-6.294044396781828e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.01731036719866e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,9.495664562564345e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,7.01346798450686e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,9.495660924585536e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0004504331736825,287.1239013671875,294.1499938964844,282.6185607910156,281.6585388183594,283.1492614746094,282.046142578125,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7464962005615234,-0.0,-6.294044396781828e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,9.020565630635248e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,9.499092266196384e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,7.015999290160835e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,9.499088628217578e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,0.0004505957767833,287.120361328125,294.1499938964844,282.685546875,281.7167358398437,283.140869140625,282.0621032714844,286.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215729621762762e-09,0.0009611496934667,-0.0025132806040346,0.0,0.0,0.0,-0.0054679680615663,60.0,-2.69971251487732,-0.0,-6.298585475406071e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,9.020565630635248e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,9.499092266196384e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,7.015999290160835e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,9.499088628217578e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,0.0004505957767833,287.120361328125,294.1499938964844,282.685546875,281.7167358398437,283.140869140625,282.0621032714844,286.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215729621762762e-09,0.0009611496934667,-0.0025132806040346,0.0,0.0,0.0,-0.0054679680615663,60.0,-2.69971251487732,-0.0,-6.298585475406071e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,9.025144390761852e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,9.503914043307304e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,7.019560871412978e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084045410156,0.0,0.0,9.503910405328496e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0004508245037868,287.1185913085937,294.1499938964844,282.7199401855469,281.7465209960937,283.1371765136719,282.0715637207031,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.3786058961073875e-09,0.0009616375318728,-0.0026627318002283,0.0,0.0,0.0,-0.0054962425492703,60.0,-2.6775150299072266,-0.0,-6.304980360027912e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,9.025853796629237e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,9.50466055655852e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,7.020112389000133e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,9.504656918579713e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0004508599231485,287.1168212890625,294.1499938964844,282.7548828125,281.7767639160156,283.1337890625,282.08184814453125,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874288384840832e-09,0.0009617132600396,-0.0026858514174818,0.0,0.0,0.0,-0.0055006179027259,60.0,-2.654991149902344,-0.0,-6.30596943551609e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,9.020846482599154e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.49938767007552e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,7.01621756888926e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.499384032096714e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0004506098048295,287.1133117675781,294.1499938964844,282.8265380859375,281.83856201171875,283.1280212402344,282.10211181640625,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611807181499,1.3250172070655702e-09,0.0009611793793737,-0.0025223058182746,0.0,0.0,0.0,-0.0054696765728294,60.0,-2.606895685195923,-0.0,-6.298972010654326e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,9.020846482599154e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.49938767007552e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,7.01621756888926e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.499384032096714e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0004506098048295,287.1133117675781,294.1499938964844,282.8265380859375,281.83856201171875,283.1280212402344,282.10211181640625,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611807181499,1.3250172070655702e-09,0.0009611793793737,-0.0025223058182746,0.0,0.0,0.0,-0.0054696765728294,60.0,-2.606895685195923,-0.0,-6.298972010654326e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.007405606098472e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,9.485234477324413e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,7.005764200584963e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.485230839345604e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0004499384376686,287.1098327636719,294.1499938964844,282.90045166015625,281.9020690917969,283.12353515625,282.1206359863281,286.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597487514838,1.1575426173138226e-09,0.0009597476455383,-0.0020834472961723,0.0,0.0,0.0,-0.0053866538219153,60.0,-2.555702209472656,-0.0,-6.280212971887522e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.007405606098472e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,9.485234477324413e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,7.005764200584963e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.485230839345604e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0004499384376686,287.1098327636719,294.1499938964844,282.90045166015625,281.9020690917969,283.12353515625,282.1206359863281,286.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597487514838,1.1575426173138226e-09,0.0009597476455383,-0.0020834472961723,0.0,0.0,0.0,-0.0053866538219153,60.0,-2.555702209472656,-0.0,-6.280212971887522e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,9.0072448074352e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,9.485064947512e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,7.005639054113999e-05,297.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.485061309533194e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,0.0004499304050114,287.10711669921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1206970214844,282.13446044921875,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006173352594487,8.125716766116398e-10,0.0006173344445414,-0.0015189287951216,0.0,0.0,0.0,-0.0035093098413199,60.0,-2.321681499481201,-0.0,-6.279985598212079e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,9.0072448074352e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,9.485064947512e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,7.005639054113999e-05,297.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.485061309533194e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,0.0004499304050114,287.10711669921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1206970214844,282.13446044921875,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006173352594487,8.125716766116398e-10,0.0006173344445414,-0.0015189287951216,0.0,0.0,0.0,-0.0035093098413199,60.0,-2.321681499481201,-0.0,-6.279985598212079e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,4.010525663034059e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,4.223277574055828e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,3.1192994356388226e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,4.223276118864305e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,0.0002003340050578,287.1083374023437,294.1499938964844,283.0549011230469,282.03399658203125,283.1207275390625,282.145751953125,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000425319885835,5.324689023034065e-10,0.0004253193619661,-0.0009745501447468,0.0,0.0,0.0,-0.0023960168473422,60.0,-1.482083797454834,-0.0,-1.2450225739257805e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,4.010525663034059e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,4.223277574055828e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,3.1192994356388226e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,4.223276118864305e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,0.0002003340050578,287.1083374023437,294.1499938964844,283.0549011230469,282.03399658203125,283.1207275390625,282.145751953125,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000425319885835,5.324689023034065e-10,0.0004253193619661,-0.0009745501447468,0.0,0.0,0.0,-0.0023960168473422,60.0,-1.482083797454834,-0.0,-1.2450225739257805e-08,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,3.4583914384711534e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,3.641853618319146e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,2.6898615033132955e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,3.641852163127624e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,0.0001727537601254,287.1103820800781,294.1499938964844,283.0948486328125,282.0679626464844,283.1217041015625,282.1522521972656,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684974217321,4.6089776439828256e-10,0.0003684969560708,-0.0008432109607383,0.0,0.0,0.0,-0.002075643511489,60.0,-1.1822803020477295,-0.0,-9.25812138063975e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,3.300500611658208e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,3.475587072898634e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,2.5670573450042863e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,3.475585617707111e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076110839844,0.0,0.0,0.0001648667821427,287.1126403808594,294.1499938964844,283.1353454589844,282.102294921875,283.1228332519531,282.1591796875,286.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488141228444,4.369913597646047e-10,0.000348813686287,-0.0008000440429896,0.0,0.0,0.0,-0.0019652098417282,60.0,-1.003753423690796,-0.0,-8.432069265040809e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,3.2529158488614485e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,3.425477916607633e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,2.53004691330716e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,3.4254764614161104e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,0.0001624898286536,287.1171875,294.1499938964844,283.21783447265625,282.1720275878906,283.1253356933594,282.17352294921875,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466016496531,4.335121150944588e-10,0.0003466012130957,-0.000793109415099,0.0,0.0,0.0,-0.0019523107912391,60.0,-0.8708824515342712,-0.0,-8.190683686848388e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,3.2529158488614485e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,3.425477916607633e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,2.53004691330716e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,3.4254764614161104e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,0.0001624898286536,287.1171875,294.1499938964844,283.21783447265625,282.1720275878906,283.1253356933594,282.17352294921875,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466016496531,4.335121150944588e-10,0.0003466012130957,-0.000793109415099,0.0,0.0,0.0,-0.0019523107912391,60.0,-0.8708824515342712,-0.0,-8.190683686848388e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,2.917162055382505e-05,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,3.0719129426870495e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,2.2689049728796817e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,3.0719118512934074e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,0.0001457182370359,287.1217041015625,294.1499938964844,283.3023986816406,282.2431640625,283.1280517578125,282.1883239746094,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313997210469,3.9194208989457024e-10,0.0003139968321193,-0.0007164255948737,0.0,0.0,0.0,-0.0017681741155683,60.0,-0.7958706021308899,-0.0,-6.587120182643957e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,2.917162055382505e-05,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,3.0719129426870495e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,2.2689049728796817e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,3.0719118512934074e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,0.0001457182370359,287.1217041015625,294.1499938964844,283.3023986816406,282.2431640625,283.1280517578125,282.1883239746094,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313997210469,3.9194208989457024e-10,0.0003139968321193,-0.0007164255948737,0.0,0.0,0.0,-0.0017681741155683,60.0,-0.7958706021308899,-0.0,-6.587120182643957e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,2.146608858311083e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,2.2604830519412644e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,1.6695856174919754e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,2.2604821424465623e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.000107227526314,287.12481689453125,294.1499938964844,283.3889465332031,282.315673828125,283.116943359375,282.19140625,286.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299075276823,2.872618254379233e-10,0.000229907236644,-0.0005253089475445,0.0,0.0,0.0,-0.001294823247008,60.0,-0.460432231426239,-0.0,-3.5668124009902158e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,2.146608858311083e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,2.2604830519412644e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,1.6695856174919754e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,2.2604821424465623e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.000107227526314,287.12481689453125,294.1499938964844,283.3889465332031,282.315673828125,283.116943359375,282.19140625,286.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299075276823,2.872618254379233e-10,0.000229907236644,-0.0005253089475445,0.0,0.0,0.0,-0.001294823247008,60.0,-0.460432231426239,-0.0,-3.5668124009902158e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,1.3305296306498349e-05,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,1.4011121493240353e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,1.0348569048801435e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,1.4011116036272142e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,6.646268593613058e-05,287.12799072265625,294.1499938964844,283.4774475097656,282.389404296875,283.11822509765625,282.2012939453125,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417342427885,1.7728284118501136e-10,0.0001417340681655,-0.0003243455430492,0.0,0.0,0.0,-0.0007983540417626,60.0,-0.3942777514457702,-0.0,-1.3703247425667087e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,1.3305296306498349e-05,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,1.4011121493240353e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,1.0348569048801435e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,1.4011116036272142e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,6.646268593613058e-05,287.12799072265625,294.1499938964844,283.4774475097656,282.389404296875,283.11822509765625,282.2012939453125,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417342427885,1.7728284118501136e-10,0.0001417340681655,-0.0003243455430492,0.0,0.0,0.0,-0.0007983540417626,60.0,-0.3942777514457702,-0.0,-1.3703247425667087e-09,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,1.006526690616738e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,1.0599213055684231e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,7.828544767107815e-06,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,1.0599209417705424e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,5.027807492297143e-05,287.1287841796875,294.1499938964844,283.5223999023437,282.4267578125,283.1186828613281,282.2041320800781,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072481900337,1.3414021282631694e-10,0.0001072480590664,-0.0002454089117236,0.0,0.0,0.0,-0.0006040981970727,60.0,-0.3196611106395721,-0.0,-7.84196652059421e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,7.5690763878810685e-06,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,7.970604201545939e-06,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,5.887062343390426e-06,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,7.970600563567132e-06,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,3.780909173656255e-05,287.1293029785156,294.1499938964844,283.5678405761719,282.4643859863281,283.1189270019531,282.2058410644531,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.065060683293268e-05,1.00873399910828e-10,8.065050496952608e-05,-0.0001845474180299,0.0,0.0,0.0,-0.0004542816604953,60.0,-0.2490435540676117,-0.0,-4.4346584737731115e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,4.62383150079404e-06,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,4.869118583883392e-06,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,3.596315309550846e-06,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,4.869116764893988e-06,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,2.309698902536184e-05,287.1298217773437,294.1499938964844,283.6600646972656,282.5404968261719,283.11920166015625,282.2076721191406,286.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.926793917547912e-05,6.162172161428002e-11,4.9267877329839393e-05,-0.0001127367213484,0.0,0.0,0.0,-0.0002775121247395,60.0,-0.1453787684440612,-0.0,-1.6549253634146055e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,4.62383150079404e-06,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,4.869118583883392e-06,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,3.596315309550846e-06,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,4.869116764893988e-06,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,2.309698902536184e-05,287.1298217773437,294.1499938964844,283.6600646972656,282.5404968261719,283.11920166015625,282.2076721191406,286.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.926793917547912e-05,6.162172161428002e-11,4.9267877329839393e-05,-0.0001127367213484,0.0,0.0,0.0,-0.0002775121247395,60.0,-0.1453787684440612,-0.0,-1.6549253634146055e-10,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,3.242166258132784e-06,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,3.414158072700957e-06,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,2.521686155887437e-06,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,3.414156708458904e-06,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,1.6195286661968566e-05,287.1300354003906,294.1499938964844,283.7541198730469,282.61767578125,283.11932373046875,282.20849609375,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.454594116192311e-05,4.3208211314427196e-11,3.4545897506177425e-05,-7.904933590907604e-05,0.0,0.0,0.0,-0.0001945873664226,60.0,-0.0922614634037017,-0.0,-8.136637197342367e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,3.242166258132784e-06,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,3.414158072700957e-06,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,2.521686155887437e-06,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,3.414156708458904e-06,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,1.6195286661968566e-05,287.1300354003906,294.1499938964844,283.7541198730469,282.61767578125,283.11932373046875,282.20849609375,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.454594116192311e-05,4.3208211314427196e-11,3.4545897506177425e-05,-7.904933590907604e-05,0.0,0.0,0.0,-0.0001945873664226,60.0,-0.0922614634037017,-0.0,-8.136637197342367e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,2.141675395250786e-06,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,2.255288109154208e-06,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,1.665748527557298e-06,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,2.255287199659506e-06,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,1.0698109690565616e-05,287.130126953125,294.1499938964844,283.8499450683594,282.69586181640625,283.119384765625,282.2088928222656,286.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.282010063936468e-05,2.854215128134108e-11,2.282007335452363e-05,-5.221774699748494e-05,0.0,0.0,0.0,-0.0001285390608245,60.0,-0.0601886063814163,-0.0,-3.5504363338212386e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,2.141675395250786e-06,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,2.255288109154208e-06,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,1.665748527557298e-06,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,2.255287199659506e-06,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,1.0698109690565616e-05,287.130126953125,294.1499938964844,283.8499450683594,282.69586181640625,283.119384765625,282.2088928222656,286.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.282010063936468e-05,2.854215128134108e-11,2.282007335452363e-05,-5.221774699748494e-05,0.0,0.0,0.0,-0.0001285390608245,60.0,-0.0601886063814163,-0.0,-3.5504363338212386e-11,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
