time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117180,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,1.1162344435433624e-06,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,1.1754489150916925e-06,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,8.681828376211342e-07,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,1.1754485740311793e-06,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,5.575820523517905e-06,287.1301574707031,294.1499938964844,283.947509765625,282.7749938964844,283.1194152832031,282.20904541015625,286.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1893880582647398e-05,1.48761940266251e-11,1.189386603073217e-05,-2.7215914087719284e-05,0.0,0.0,0.0,-6.699477671645582e-05,60.0,-0.0350934974849224,-0.0,-9.644623641391624e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,1.1162344435433624e-06,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,1.1754489150916925e-06,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,8.681828376211342e-07,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,1.1754485740311793e-06,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,5.575820523517905e-06,287.1301574707031,294.1499938964844,283.947509765625,282.7749938964844,283.1194152832031,282.20904541015625,286.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1893880582647398e-05,1.48761940266251e-11,1.189386603073217e-05,-2.7215914087719284e-05,0.0,0.0,0.0,-6.699477671645582e-05,60.0,-0.0350934974849224,-0.0,-9.644623641391624e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,7.134673865039076e-07,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,7.513157243010937e-07,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,5.549193815568287e-07,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,7.513154400839994e-07,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,3.563916152415913e-06,287.130126953125,294.1499938964844,283.9969177246094,282.8149108886719,283.1194152832031,282.20904541015625,286.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.602290224895114e-06,9.508505094402152e-12,7.6022806752007455e-06,-1.7395750546711497e-05,0.0,0.0,0.0,-4.282148438505829e-05,60.0,-0.0248262453824281,-0.0,-3.940240061311995e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,4.218562992264197e-07,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,4.442351269062783e-07,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,3.281106444319448e-07,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,4.4423495637602173e-07,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,2.1072589788673213e-06,287.1301574707031,294.1499938964844,284.0467224121094,282.8550109863281,283.1194152832031,282.20904541015625,286.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.495067969401134e-06,5.622134268551404e-12,4.495062057685573e-06,-1.0285716598446015e-05,0.0,0.0,0.0,-2.5319401174783707e-05,60.0,-0.0166767183691263,-0.0,-1.3775377323207993e-12,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,1.9496486913794802e-07,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,2.0530745814539841e-07,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,1.5163942634899288e-07,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,2.053073728802701e-07,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.738896551425569e-07,287.130126953125,294.1499938964844,284.1029968261719,282.9001770019531,283.1194152832031,282.20904541015625,286.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0774784843524685e-06,2.5983763751735722e-12,2.0774759832420382e-06,-4.753705525217811e-06,0.0,0.0,0.0,-1.1701820767484604e-05,60.0,-0.009654076769948,-0.0,-2.942301350478127e-13,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,8.807279527900391e-08,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,9.274491930000296e-08,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,6.850110167988532e-08,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.274488377286617e-08,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,4.399417150580121e-07,287.1300964355469,294.1499938964844,284.1475524902344,282.93585205078125,283.1194152832031,282.20904541015625,286.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.384880286233964e-07,1.1737958695301476e-12,9.384868349116003e-07,-2.1474477307492634e-06,0.0,0.0,0.0,-5.286230589263141e-06,60.0,-0.0057929195463657,-0.0,-6.00423912520444e-14,0.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.050000000745058,8.504331683312213e-10,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.050000000745058,8.955473029814695e-10,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.050000000745058,6.614483960554193e-10,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.050000000745058,8.955469699145621e-10,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.050000000745058,4.248088547598172e-09,287.13006591796875,291.1499938964844,284.25,283.0174255371094,283.119384765625,282.2090148925781,286.71258544921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.071467133026092e-09,1.1309758400526553e-14,9.071456474885052e-09,-2.0751302898247562e-08,0.0,0.0,0.0,-5.1091774366796023e-08,60.0,-0.0012891298392787,-0.0,-5.5982822851425364e-18,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.050000000745058,8.504331683312213e-10,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.050000000745058,8.955473029814695e-10,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.050000000745058,6.614483960554193e-10,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.050000000745058,8.955469699145621e-10,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.050000000745058,4.248088547598172e-09,287.13006591796875,291.1499938964844,284.25,283.0174255371094,283.119384765625,282.2090148925781,286.71258544921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.071467133026092e-09,1.1309758400526553e-14,9.071456474885052e-09,-2.0751302898247562e-08,0.0,0.0,0.0,-5.1091774366796023e-08,60.0,-0.0012891298392787,-0.0,-5.5982822851425364e-18,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764038085937,0.6337379813194275,0.050000000745058,0.0408420078456401,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.6337379813194275,0.050000000745058,0.0430086031556129,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.6337379813194275,0.050000000745058,0.0317660123109817,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.6337379813194275,0.050000000745058,0.0430085994303226,297.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765563964844,0.6337379813194275,0.050000000745058,0.2040142714977264,286.8173828125,291.1499938964844,284.3018493652344,283.05841064453125,292.5762634277344,294.5523681640625,286.81085205078125,1.0,0.1097064912319183,0.0114407250657677,0.0114407250657677,1.0,1.0,-0.4343913793563843,8.520576670889568e-07,0.4343905448913574,-0.1317767947912216,0.0,0.0,0.0,10.20712661743164,60.0,858.9049682617188,-0.0,12.27938175201416,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715393066406,0.631340503692627,0.050000000745058,0.0452359579503536,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.631340503692627,0.050000000745058,0.0476356446743011,297.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17156982421875,0.631340503692627,0.050000000745058,0.035183522850275,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.631340503692627,0.050000000745058,0.0476356446743011,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715393066406,0.631340503692627,0.050000000745058,0.2259629815816879,287.2293395996094,291.1499938964844,284.35418701171875,283.0994873046875,293.8134765625,297.7006530761719,287.6937866210937,1.0,0.1210938245058059,0.0228814501315355,0.0228814501315355,1.0,1.0,-0.4819947183132171,3.53297855326673e-06,0.4819912016391754,-0.1438861191272735,0.0,0.0,0.0,12.500418663024902,60.0,1771.7044677734375,-0.0,16.681264877319336,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208557128906,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.2281844317913055,288.78387451171875,291.1499938964844,284.4602355957031,283.1817932128906,293.8250732421875,297.8039245605469,289.0692138671875,1.0,0.1406053602695465,0.045762900263071,0.045762900263071,1.0,1.0,-0.4867365062236786,3.703844049596228e-05,0.486699491739273,-0.1449969559907913,0.0,0.0,0.0,20.01251792907715,60.0,1732.846923828125,-0.0,23.191791534423828,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208557128906,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.5709875226020813,0.050000000745058,0.2281844317913055,288.78387451171875,291.1499938964844,284.4602355957031,283.1817932128906,293.8250732421875,297.8039245605469,289.0692138671875,1.0,0.1406053602695465,0.045762900263071,0.045762900263071,1.0,1.0,-0.4867365062236786,3.703844049596228e-05,0.486699491739273,-0.1449969559907913,0.0,0.0,0.0,20.01251792907715,60.0,1732.846923828125,-0.0,23.191791534423828,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645263671875,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645263671875,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645263671875,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645263671875,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645263671875,0.5492413640022278,0.050000000745058,0.2288700342178344,289.31561279296875,291.1499938964844,284.513916015625,283.2229919433594,293.8244934082031,297.77716064453125,289.5617370605469,1.0,0.1490138173103332,0.0572036243975162,0.0572036243975162,1.0,1.0,-0.4881990551948547,0.0001043384545482,0.4880947172641754,-0.1452895104885101,0.0,0.0,0.0,23.67987632751465,60.0,1572.967041015625,-0.0,26.346338272094727,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.5324392914772034,0.050000000745058,0.045949388295412,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.5324392914772034,0.050000000745058,0.0483869202435016,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.5324392914772034,0.050000000745058,0.0357384122908115,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.5324392914772034,0.050000000745058,0.0483869202435016,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.5324392914772034,0.050000000745058,0.2295267134904861,289.7877197265625,291.1499938964844,284.5679931640625,283.26416015625,293.82501220703125,297.7557983398437,290.0124206542969,1.0,0.1565811187028885,0.245762899518013,0.245762899518013,0.9973307251930236,1.0,-0.4896000623703003,0.0325090512633323,0.4570910334587097,-0.1133782938122749,0.0,0.0,0.0,27.19928741455078,60.0,1417.626708984375,-0.0,29.38003921508789,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0486397817730903,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.2307261824607849,290.61749267578125,291.1499938964844,284.67730712890625,283.34649658203125,293.1109313964844,297.7270812988281,290.7976989746094,1.0,0.169402465224266,0.6228814721107483,0.6228814721107483,0.9919921159744264,1.0,-0.4921588897705078,0.1862654983997345,0.3058933913707733,0.0390827618539333,0.0,0.0,0.0,33.64041519165039,60.0,1050.0047607421875,-0.0,34.94673538208008,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.0486397817730903,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.5095369815826416,0.050000000745058,0.2307261824607849,290.61749267578125,291.1499938964844,284.67730712890625,283.34649658203125,293.1109313964844,297.7270812988281,290.7976989746094,1.0,0.169402465224266,0.6228814721107483,0.6228814721107483,0.9919921159744264,1.0,-0.4921588897705078,0.1862654983997345,0.3058933913707733,0.0390827618539333,0.0,0.0,0.0,33.64041519165039,60.0,1050.0047607421875,-0.0,34.94673538208008,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.046393483877182,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.048854574561119,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.0360838212072849,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.048854574561119,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.2317450642585754,291.0485534667969,291.1499938964844,284.7879943847656,283.4286499023437,292.0830993652344,297.71160888671875,291.10137939453125,1.0,0.1795579642057418,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460186958313,0.2783862352371216,0.0681134909391403,0.0,0.0,0.0,39.09861373901367,60.0,445.66412353515625,-0.0,39.741493225097656,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.046393483877182,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.048854574561119,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.0360838212072849,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.048854574561119,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.495435506105423,0.050000000745058,0.2317450642585754,291.0485534667969,291.1499938964844,284.7879943847656,283.4286499023437,292.0830993652344,297.71160888671875,291.10137939453125,1.0,0.1795579642057418,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460186958313,0.2783862352371216,0.0681134909391403,0.0,0.0,0.0,39.09861373901367,60.0,445.66412353515625,-0.0,39.741493225097656,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2775573730469,290.6499938964844,284.8999328613281,283.510498046875,292.1047668457031,297.70281982421875,291.33740234375,1.0,0.1875163912773132,1.0,1.0,0.9873910546302797,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.9463806152344,-0.0,43.74237060546875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2775573730469,290.6499938964844,284.8999328613281,283.510498046875,292.1047668457031,297.70281982421875,291.33740234375,1.0,0.1875163912773132,1.0,1.0,0.9873910546302797,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.9463806152344,-0.0,43.74237060546875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5007019042969,290.1499938964844,285.012939453125,283.5918884277344,292.1521911621094,297.6986083984375,291.5492248535156,1.0,0.1889603734016418,1.0,1.0,0.9881286025047302,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507308959961,36.0,232.07125854492188,-0.0,44.745243072509766,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5007019042969,290.1499938964844,285.012939453125,283.5918884277344,292.1521911621094,297.6986083984375,291.5492248535156,1.0,0.1889603734016418,1.0,1.0,0.9881286025047302,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507308959961,36.0,232.07125854492188,-0.0,44.745243072509766,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58526611328125,0.4846982061862945,0.050000000745058,0.0465817786753177,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58526611328125,0.4846982061862945,0.050000000745058,0.049052856862545,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58526611328125,0.4846982061862945,0.050000000745058,0.0362302735447883,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58526611328125,0.4846982061862945,0.050000000745058,0.049052856862545,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58526611328125,0.4846982061862945,0.050000000745058,0.2326856255531311,291.5940856933594,290.1499938964844,285.0697937011719,283.63238525390625,292.1766357421875,297.6977844238281,291.63690185546875,1.0,0.1877655088901519,1.0,1.0,0.9884973764419556,1.0,-0.4963390827178955,0.216908574104309,0.2794305086135864,0.0685945302248001,0.0,0.0,0.0,44.133888244628906,36.0,206.4718780517578,-0.0,44.20944595336914,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6687927246094,0.4871999323368072,0.050000000745058,0.0465360172092914,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6687927246094,0.4871999323368072,0.050000000745058,0.0490046665072441,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6687927246094,0.4871999323368072,0.050000000745058,0.0361946783959865,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6687927246094,0.4871999323368072,0.050000000745058,0.0490046665072441,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6687927246094,0.4871999323368072,0.050000000745058,0.2324570417404174,291.6766052246094,289.6499938964844,285.1268615722656,283.6727294921875,292.20086669921875,297.6976318359375,291.7145690917969,1.0,0.1854864656925201,1.0,1.0,0.9866381883621216,1.0,-0.4958515465259552,0.2167264372110366,0.2791251242160797,0.0685317069292068,0.0,0.0,0.0,42.91019821166992,25.0,184.89422607421875,-0.0,43.120399475097656,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7621459960937,0.4919116795063019,0.050000000745058,0.0464526191353797,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7621459960937,0.4919116795063019,0.050000000745058,0.0489168427884578,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7621459960937,0.4919116795063019,0.050000000745058,0.0361298136413097,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7621459960937,0.4919116795063019,0.050000000745058,0.0489168427884578,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7621459960937,0.4919116795063019,0.050000000745058,0.232040449976921,291.7688903808594,289.6499938964844,285.2001953125,283.7240905761719,292.2320251464844,297.6981811523437,291.8017578125,1.0,0.1813850551843643,1.0,1.0,0.9842584133148192,1.0,-0.4949629604816437,0.2163838446140289,0.2785791158676147,0.06840580701828,0.0,0.0,0.0,40.68006134033203,25.0,162.10736083984375,-0.0,41.14096832275391,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80908203125,0.4953309893608093,0.050000000745058,0.0463951900601387,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80908203125,0.4953309893608093,0.050000000745058,0.0488563701510429,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80908203125,0.4953309893608093,0.050000000745058,0.0360851474106311,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.80908203125,0.4953309893608093,0.050000000745058,0.0488563701510429,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80908203125,0.4953309893608093,0.050000000745058,0.2317535877227783,291.8153076171875,289.1499938964844,285.2415466308594,283.7528381347656,292.2497253417969,297.69879150390625,291.84576416015625,1.0,0.1785224229097366,1.0,1.0,0.9829197525978088,1.0,-0.4943511188030243,0.2161435633897781,0.2782075405120849,0.0683147683739662,0.0,0.0,0.0,39.14443588256836,25.0,151.33792114257812,-0.0,39.7819709777832,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0462827235460281,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0487379357218742,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0359976738691329,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0487379357218742,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.2311917841434478,291.9278564453125,288.6499938964844,285.3568725585937,283.8321228027344,292.2995910644531,297.7012939453125,291.953125,1.0,0.1731361150741577,1.0,1.0,0.979201316833496,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527405977249,0.0,0.0,0.0,36.13689041137695,25.0,127.83651733398438,-0.0,37.12979888916016,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0462827235460281,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0487379357218742,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0359976738691329,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.0487379357218742,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.5026420950889587,0.050000000745058,0.2311917841434478,291.9278564453125,288.6499938964844,285.3568725585937,283.8321228027344,292.2995910644531,297.7012939453125,291.953125,1.0,0.1731361150741577,1.0,1.0,0.979201316833496,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527405977249,0.0,0.0,0.0,36.13689041137695,25.0,127.83651733398438,-0.0,37.12979888916016,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0461978130042552,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0486485213041305,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0359316319227218,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0486485213041305,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.2307676374912262,292.0212097167969,288.1499938964844,285.4726257324219,283.9104309082031,292.3233642578125,297.7045593261719,292.0417175292969,1.0,0.1688339561223983,1.0,1.0,0.9132993817329408,1.0,-0.4922477006912231,0.2166225165128708,0.2756251990795135,0.069298006594181,0.0,0.0,0.0,33.86651992797852,25.0,106.0194091796875,-0.0,35.136165618896484,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0461978130042552,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0486485213041305,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0359316319227218,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.0486485213041305,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0169982910156,0.5088858008384705,0.050000000745058,0.2307676374912262,292.0212097167969,288.1499938964844,285.4726257324219,283.9104309082031,292.3233642578125,297.7045593261719,292.0417175292969,1.0,0.1688339561223983,1.0,1.0,0.9132993817329408,1.0,-0.4922477006912231,0.2166225165128708,0.2756251990795135,0.069298006594181,0.0,0.0,0.0,33.86651992797852,25.0,106.0194091796875,-0.0,35.136165618896484,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0461315028369426,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0485786944627761,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0358800552785396,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0485786944627761,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.2304363995790481,292.0945129394531,287.6499938964844,285.5886535644531,283.9876708984375,292.3236083984375,297.70819091796875,292.1101379394531,1.0,0.1653900444507599,1.0,1.0,0.84739750623703,1.0,-0.4915410876274109,0.2185747027397155,0.2729663848876953,0.0714125260710716,0.0,0.0,0.0,32.0936164855957,25.0,82.52355194091797,-0.0,33.58449935913086,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0461315028369426,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0485786944627761,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0358800552785396,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.0485786944627761,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912475585937,0.5143146514892578,0.050000000745058,0.2304363995790481,292.0945129394531,287.6499938964844,285.5886535644531,283.9876708984375,292.3236083984375,297.70819091796875,292.1101379394531,1.0,0.1653900444507599,1.0,1.0,0.84739750623703,1.0,-0.4915410876274109,0.2185747027397155,0.2729663848876953,0.0714125260710716,0.0,0.0,0.0,32.0936164855957,25.0,82.52355194091797,-0.0,33.58449935913086,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.7579994797706604,0.1512711942195892,0.1243918240070343,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5326924920082092,0.050000000745058,0.0483843386173248,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5328835844993591,0.1418434381484985,0.0357679314911365,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5326924920082092,0.050000000745058,0.0483843386173248,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5326924920082092,0.050000000745058,0.2295144647359848,292.12603759765625,287.6499938964844,285.6467590332031,284.0258483886719,292.3316345214844,297.7105407714844,292.1415405273437,1.0,0.1652040481567382,1.0,1.0,0.8144465088844299,1.0,-0.5837311744689941,0.2603217959403991,0.3234093785285949,0.0919916331768035,0.0,0.0,0.0,27.8891716003418,25.0,77.798095703125,-0.0,38.99440383911133,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16436767578125,0.808094322681427,0.1508233845233917,0.1360076367855072,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1567687988281,0.5542662143707275,0.050000000745058,0.0482115820050239,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.7774271368980408,0.143651083111763,0.0944692716002464,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1567687988281,0.5542662143707275,0.050000000745058,0.0482115820050239,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1567687988281,0.5542662143707275,0.050000000745058,0.2286949902772903,292.1623229980469,287.1499938964844,285.7048645019531,284.0636901855469,292.2543640136719,297.7127380371094,292.1741638183594,1.0,0.1659340113401413,1.0,1.0,0.7311567068099976,1.0,-0.6667327284812927,0.3047326803207397,0.3620000183582306,0.1202220991253852,0.0,0.0,0.0,24.239320755004883,25.0,62.45456314086914,-0.0,44.32685089111328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264038085937,0.8134860992431641,0.1530550420284271,0.1376161128282547,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.5561729073524475,0.050000000745058,0.0481981970369815,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268920898437,0.7987406849861145,0.144532561302185,0.1013648808002471,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.5561729073524475,0.050000000745058,0.0481981970369815,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.5561729073524475,0.050000000745058,0.2286314964294433,292.1307678222656,286.6499938964844,285.821044921875,284.1383361816406,291.4494934082031,297.7141418457031,292.0958557128906,1.0,0.1664701402187347,1.0,1.0,0.5645771026611328,1.0,-0.6768397688865662,0.3634347021579742,0.3134050965309143,0.1770191937685012,0.0,0.0,0.0,24.00421524047852,25.0,-173.76559448242188,-0.0,45.26151657104492,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
