time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119280,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264038085937,0.8134860992431641,0.1530550420284271,0.1376161128282547,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.5561729073524475,0.050000000745058,0.0481981970369815,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268920898437,0.7987406849861145,0.144532561302185,0.1013648808002471,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.5561729073524475,0.050000000745058,0.0481981970369815,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.5561729073524475,0.050000000745058,0.2286314964294433,292.1307678222656,286.6499938964844,285.821044921875,284.1383361816406,291.4494934082031,297.7141418457031,292.0958557128906,1.0,0.1664701402187347,1.0,1.0,0.5645771026611328,1.0,-0.6768397688865662,0.3634347021579742,0.3134050965309143,0.1770191937685012,0.0,0.0,0.0,24.00421524047852,25.0,-173.76559448242188,-0.0,45.26151657104492,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640380859375,0.8664010763168335,0.1590571254491806,0.0838381648063659,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8168640136719,0.7090265154838562,0.050000000745058,0.0476201437413692,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7639465332031,0.8664010763168335,0.1481499075889587,0.0652074590325355,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8168640136719,0.7090265154838562,0.050000000745058,0.0476201437413692,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7472839355469,0.9750903248786926,0.135556623339653,0.5835282802581787,291.7387390136719,286.6499938964844,285.9112854003906,284.1954040527344,289.9883728027344,297.69287109375,291.6174621582031,1.0,0.1722744852304458,1.0,1.0,0.4350259304046631,1.0,-0.9262782335281372,0.6165390014648438,0.3097392320632934,0.3862547874450683,0.0,0.0,0.0,11.989288330078123,25.0,-780.3301391601562,-0.0,68.72419738769531,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.54998779296875,0.8710604906082153,0.1615480929613113,0.0866924673318862,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.620361328125,0.7047268748283386,0.050000000745058,0.0476268604397773,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54998779296875,0.8710604906082153,0.1498317718505859,0.0674274712800979,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.620361328125,0.7047268748283386,0.050000000745058,0.0476268604397773,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331420898437,0.9385905861854552,0.1354701519012451,0.5328283905982971,291.5225524902344,286.1499938964844,285.9370422363281,284.2115478515625,289.45721435546875,297.6761474609375,291.3836364746094,1.0,0.1736005395650863,1.0,1.0,0.3979974687099457,1.0,-0.9386868476867676,0.6687473058700562,0.2699396014213562,0.4330897331237793,0.0,0.0,0.0,12.270499229431152,45.0,-986.3368530273438,-0.0,66.63973236083984,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.8731315732002258,0.1672708690166473,0.0879827290773391,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7969665527344,0.7028238773345947,0.050000000745058,0.0476296730339527,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.8731315732002258,0.1538348197937011,0.0684310123324394,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7969665527344,0.7028238773345947,0.050000000745058,0.0476296730339527,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66162109375,0.9637697339057922,0.1346128284931183,0.5773753523826599,290.6490173339844,286.1499938964844,286.017333984375,284.26141357421875,287.9640808105469,297.6219177246094,290.4707946777344,1.0,0.1833359897136688,1.0,1.0,0.2875344753265381,1.0,-0.9948992133140564,0.8368732929229736,0.1580259501934051,0.5899547338485718,0.0,0.0,0.0,13.032401084899902,45.0,-1556.9130859375,-0.0,78.13373565673828,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.24139404296875,0.8737843036651611,0.1689941883087158,0.0883920714259147,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585205078125,0.7022253274917603,0.050000000745058,0.0476304739713668,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.24139404296875,0.8737843036651611,0.1550588309764862,0.0687493905425071,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585205078125,0.7022253274917603,0.050000000745058,0.0476304739713668,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2077941894531,0.9775670170783995,0.1336924582719802,0.6048279404640198,290.1961975097656,286.1499938964844,286.0527038574219,284.2831726074219,287.4609375,297.6080322265625,290.0166931152344,1.0,0.1890042126178741,1.0,1.0,0.2387984842061996,1.0,-1.029332995414734,0.9109854698181152,0.1183474659919738,0.6573386192321777,0.0,0.0,0.0,13.490422248840332,65.0,-1725.0577392578125,-0.0,85.69914245605469,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577819824219,0.959164261817932,0.166116401553154,0.1516952514648437,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200744628906,0.6376701593399048,0.050000000745058,0.0477846227586269,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7642517089844,0.9255549907684326,0.1512894630432129,0.1073182448744773,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200744628906,0.6376701593399048,0.050000000745058,0.0477846227586269,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.8750919699668884,0.1295304745435714,0.5887315273284912,288.7573547363281,286.1499938964844,286.1679077148437,284.3530578613281,286.23248291015625,297.6017761230469,288.6005859375,1.0,0.2117891162633896,1.0,1.0,0.079599492251873,1.0,-1.1299346685409546,1.1260905265808103,0.0038440651260316,0.8545863032341003,0.0,0.0,0.0,18.79191017150879,68.0,-1893.8392333984373,-0.0,118.62037658691406,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577819824219,0.959164261817932,0.166116401553154,0.1516952514648437,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200744628906,0.6376701593399048,0.050000000745058,0.0477846227586269,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7642517089844,0.9255549907684326,0.1512894630432129,0.1073182448744773,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200744628906,0.6376701593399048,0.050000000745058,0.0477846227586269,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.8750919699668884,0.1295304745435714,0.5887315273284912,288.7573547363281,286.1499938964844,286.1679077148437,284.3530578613281,286.23248291015625,297.6017761230469,288.6005859375,1.0,0.2117891162633896,1.0,1.0,0.079599492251873,1.0,-1.1299346685409546,1.1260905265808103,0.0038440651260316,0.8545863032341003,0.0,0.0,0.0,18.79191017150879,68.0,-1893.8392333984373,-0.0,118.62037658691406,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341247558594,0.8525729179382324,0.160418152809143,0.1473307907581329,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640686035156,0.5743364691734314,0.050000000745058,0.0480812117457389,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388854980469,0.8295938968658447,0.1478921473026275,0.1051035970449447,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640686035156,0.5743364691734314,0.050000000745058,0.0480812117457389,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1484069824219,0.7890511751174927,0.1270218193531036,0.5795441269874573,288.1335144042969,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.53302001953125,288.0309753417969,1.0,0.2209446877241134,1.0,1.0,0.0,1.0,-1.1138885021209717,1.1138863563537598,2.073684072456672e-06,0.8443078994750977,0.0,0.0,0.0,26.06430435180664,68.0,-1647.549560546875,-0.0,128.2116241455078,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555847167969,0.7988060712814331,0.1562806367874145,0.1432176977396011,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.5356289148330688,0.050000000745058,0.0483552403748035,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.7780070304870605,0.1450849324464798,0.1031316444277763,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.5356289148330688,0.050000000745058,0.0483552403748035,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.7405459880828857,0.1245672926306724,0.569634735584259,287.7547912597656,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.469482421875,287.6859130859375,1.0,0.2288947254419326,1.0,1.0,0.0,1.0,-1.0953466892242432,1.0953456163406372,1.070287680704496e-06,0.8293140530586243,0.0,0.0,0.0,32.75019836425781,56.0,-1291.944580078125,-0.0,135.97947692871094,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668884277344,0.772283136844635,0.1532813459634781,0.1400592476129531,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.518310546875,0.5736922025680542,0.1087267845869064,0.0616490058600902,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4688415527344,0.754155158996582,0.1427756249904632,0.1013942286372184,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234069824219,0.520048975944519,0.050000000745058,0.0485089160501956,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734802246094,0.7190230488777161,0.1222271993756294,0.5591925382614136,287.4659118652344,286.1499938964844,286.3433532714844,284.4567565917969,286.3375244140625,297.424560546875,287.4123840332031,1.0,0.2340757995843887,1.0,1.0,0.0,1.0,-1.0930052995681765,1.0930042266845703,1.065897095031687e-06,0.826569676399231,0.0,0.0,0.0,36.5936279296875,56.0,-982.1698608398438,-0.0,142.52589416503906,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2561950683594,0.7696020007133484,0.1515506356954574,0.1381216049194336,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26806640625,0.6786372661590576,0.1054420247673988,0.0995058789849281,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2578430175781,0.7520744800567627,0.1412669122219085,0.1001696735620498,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30401611328125,0.5207512378692627,0.050000000745058,0.0485009551048278,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.261962890625,0.7163385152816772,0.1204769685864448,0.5507090091705322,287.2543334960937,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.385498046875,287.2113037109375,1.0,0.2377668023109436,1.0,1.0,0.0,1.0,-1.1245183944702148,1.1245172023773191,1.1176783800692649e-06,0.8527433276176453,0.0,0.0,0.0,36.83454132080078,44.0,-781.8455200195312,-0.0,151.56781005859375,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714660644531,0.7490594387054443,0.1494967639446258,0.1359113901853561,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.6537541151046753,0.0977953299880027,0.095477782189846,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.7326233386993408,0.1390355080366134,0.098474308848381,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.5082963705062866,0.050000000745058,0.0486534908413887,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.693651556968689,0.1173648312687873,0.5363682508468628,286.9705810546875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3288879394531,286.9488525390625,1.0,0.2393862456083297,1.0,1.0,0.0,1.0,-1.0979725122451782,1.0979714393615725,1.0744765859271863e-06,0.8313943147659302,0.0,0.0,0.0,40.33648681640625,32.0,-431.5112915039063,-0.0,150.83775329589844,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714660644531,0.7490594387054443,0.1494967639446258,0.1359113901853561,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.6537541151046753,0.0977953299880027,0.095477782189846,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.7326233386993408,0.1390355080366134,0.098474308848381,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.5082963705062866,0.050000000745058,0.0486534908413887,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.693651556968689,0.1173648312687873,0.5363682508468628,286.9705810546875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3288879394531,286.9488525390625,1.0,0.2393862456083297,1.0,1.0,0.0,1.0,-1.0979725122451782,1.0979714393615725,1.0744765859271863e-06,0.8313943147659302,0.0,0.0,0.0,40.33648681640625,32.0,-431.5112915039063,-0.0,150.83775329589844,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324584960937,0.7499633431434631,0.1491394639015197,0.1352314203977584,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.6441429853439331,0.0932724624872207,0.0904928147792816,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7324243187904358,0.1379664838314056,0.0975269377231597,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435363769531,0.5098845362663269,0.050000000745058,0.0486322604119777,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.6908049583435059,0.1152138859033584,0.5255731344223022,286.8321228027344,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.82232666015625,1.0,0.2355650067329406,1.0,1.0,0.0,1.0,-1.077049732208252,1.077048659324646,1.0411190487502608e-06,0.8144425749778748,0.0,0.0,0.0,39.51747894287109,25.0,-211.4051971435547,-0.0,143.6688995361328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324584960937,0.7499633431434631,0.1491394639015197,0.1352314203977584,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.6441429853439331,0.0932724624872207,0.0904928147792816,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7324243187904358,0.1379664838314056,0.0975269377231597,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435363769531,0.5098845362663269,0.050000000745058,0.0486322604119777,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.6908049583435059,0.1152138859033584,0.5255731344223022,286.8321228027344,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.82232666015625,1.0,0.2355650067329406,1.0,1.0,0.0,1.0,-1.077049732208252,1.077048659324646,1.0411190487502608e-06,0.8144425749778748,0.0,0.0,0.0,39.51747894287109,25.0,-211.4051971435547,-0.0,143.6688995361328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.7619955539703369,0.1498608738183975,0.1355620473623275,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.6470997929573059,0.0907653346657753,0.0876053422689437,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.742114782333374,0.1376812756061554,0.0971256867051124,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.518593966960907,0.050000000745058,0.0485253892838954,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.698716938495636,0.1138270646333694,0.5180361270904541,286.7821044921875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763671875,286.7802734375,1.0,0.2298319488763809,1.0,1.0,0.0,1.0,-1.0643218755722046,1.0643208026885986,1.021154048430617e-06,0.8041183352470398,0.0,0.0,0.0,36.64273452758789,25.0,-74.87722778320312,-0.0,135.11236572265625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.7619955539703369,0.1498608738183975,0.1355620473623275,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.6470997929573059,0.0907653346657753,0.0876053422689437,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.742114782333374,0.1376812756061554,0.0971256867051124,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.518593966960907,0.050000000745058,0.0485253892838954,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.698716938495636,0.1138270646333694,0.5180361270904541,286.7821044921875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763671875,286.7802734375,1.0,0.2298319488763809,1.0,1.0,0.0,1.0,-1.0643218755722046,1.0643208026885986,1.021154048430617e-06,0.8041183352470398,0.0,0.0,0.0,36.64273452758789,25.0,-74.87722778320312,-0.0,135.11236572265625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.7689042091369629,0.1505018472671508,0.136010855436325,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799377441406,0.6499126553535461,0.0899772644042968,0.086677573621273,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.747621476650238,0.1377454698085785,0.0970881283283233,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.52325838804245,0.050000000745058,0.0484743677079677,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.7033414244651794,0.1133580133318901,0.5153700709342957,286.78009033203125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2722473144531,286.7811584472656,1.0,0.2274911403656005,1.0,1.0,0.0,1.0,-1.0604394674301147,1.0604385137557983,1.0151105698241736e-06,0.8009638786315918,0.0,0.0,0.0,35.29960632324219,25.0,-27.429349899291992,-0.0,131.69784545898438,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894287109375,0.7758448719978333,0.1512848287820816,0.1366065591573715,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.6530085802078247,0.0893981456756591,0.0859859734773635,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.7530946731567383,0.1379124671220779,0.0971352159976959,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.5277417898178101,0.050000000745058,0.0484287664294242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.7078791856765747,0.1130078211426734,0.5133153796195984,286.7894897460937,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2702331542969,286.7929077148437,1.0,0.2254177927970886,1.0,1.0,0.0,1.0,-1.0578590631484983,1.057858109474182,1.0111059509654297e-06,0.7988662719726562,0.0,0.0,0.0,34.111053466796875,25.0,9.956071853637695,-0.0,128.90878295898438,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.790108323097229,0.1531879901885986,0.1381381750106811,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.6600617170333862,0.0886736810207367,0.0850880369544029,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7643103003501892,0.1384793221950531,0.097418300807476,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.5365217924118042,0.050000000745058,0.0483477301895618,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.7167074084281921,0.1125867292284965,0.5106317400932312,286.8335266113281,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2706604003906,286.8403015136719,1.0,0.222005233168602,1.0,1.0,0.0,1.0,-1.0556398630142212,1.0556387901306152,1.007665218821785e-06,0.7970555424690247,0.0,0.0,0.0,32.02986526489258,25.0,62.6350212097168,-0.0,124.61851501464844,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.790108323097229,0.1531879901885986,0.1381381750106811,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.6600617170333862,0.0886736810207367,0.0850880369544029,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7643103003501892,0.1384793221950531,0.097418300807476,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.5365217924118042,0.050000000745058,0.0483477301895618,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.7167074084281921,0.1125867292284965,0.5106317400932312,286.8335266113281,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2706604003906,286.8403015136719,1.0,0.222005233168602,1.0,1.0,0.0,1.0,-1.0556398630142212,1.0556387901306152,1.007665218821785e-06,0.7970555424690247,0.0,0.0,0.0,32.02986526489258,25.0,62.6350212097168,-0.0,124.61851501464844,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.8043662309646606,0.1554460525512695,0.1400248706340789,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6676464676856995,0.0883308425545692,0.0846164152026176,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.7755216956138611,0.1392700374126434,0.0978846922516822,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.5448265671730042,0.050000000745058,0.0482793599367141,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.724906861782074,0.112442746758461,0.5093777775764465,286.9007263183594,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275146484375,286.9095764160156,1.0,0.2194324284791946,1.0,1.0,0.0,1.0,-1.0563100576400757,1.0563091039657593,1.008692720461113e-06,0.7975872755050659,0.0,0.0,0.0,30.3072509765625,25.0,94.94309997558594,-0.0,121.6872329711914,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.8043662309646606,0.1554460525512695,0.1400248706340789,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6676464676856995,0.0883308425545692,0.0846164152026176,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.7755216956138611,0.1392700374126434,0.0978846922516822,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.5448265671730042,0.050000000745058,0.0482793599367141,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.724906861782074,0.112442746758461,0.5093777775764465,286.9007263183594,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275146484375,286.9095764160156,1.0,0.2194324284791946,1.0,1.0,0.0,1.0,-1.0563100576400757,1.0563091039657593,1.008692720461113e-06,0.7975872755050659,0.0,0.0,0.0,30.3072509765625,25.0,94.94309997558594,-0.0,121.6872329711914,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.8176934719085693,0.1579927057027816,0.1421898454427719,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.6752747297286987,0.0882244855165481,0.0844083353877067,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7863887548446655,0.1402105391025543,0.0984752178192138,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.5524872541427612,0.050000000745058,0.0482220612466335,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.73261559009552,0.1124897450208664,0.5091201066970825,286.9820861816406,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28155517578125,286.9921569824219,1.0,0.2175463587045669,1.0,1.0,0.0,1.0,-1.0589889287948608,1.0589879751205444,1.012830807667342e-06,0.7997469902038574,0.0,0.0,0.0,28.891231536865234,25.0,114.37258911132812,-0.0,119.78675842285156,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.8176934719085693,0.1579927057027816,0.1421898454427719,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.6752747297286987,0.0882244855165481,0.0844083353877067,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7863887548446655,0.1402105391025543,0.0984752178192138,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.5524872541427612,0.050000000745058,0.0482220612466335,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.73261559009552,0.1124897450208664,0.5091201066970825,286.9820861816406,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28155517578125,286.9921569824219,1.0,0.2175463587045669,1.0,1.0,0.0,1.0,-1.0589889287948608,1.0589879751205444,1.012830807667342e-06,0.7997469902038574,0.0,0.0,0.0,28.891231536865234,25.0,114.37258911132812,-0.0,119.78675842285156,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8301373720169067,0.1608847379684448,0.1446576118469238,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6827030181884766,0.0882779732346534,0.0843760669231414,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7967278957366943,0.141255646944046,0.0991526395082473,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.5594581365585327,0.050000000745058,0.0481739230453968,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.7399366497993469,0.1126710101962089,0.509566068649292,287.07177734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.29071044921875,287.0824890136719,1.0,0.2162259072065353,1.0,1.0,0.0,1.0,-1.0632022619247437,1.0632013082504272,1.0193654134127428e-06,0.8031489849090576,0.0,0.0,0.0,27.727399826049805,25.0,125.55585479736328,-0.0,118.7000732421875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8301373720169067,0.1608847379684448,0.1446576118469238,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6827030181884766,0.0882779732346534,0.0843760669231414,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7967278957366943,0.141255646944046,0.0991526395082473,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.5594581365585327,0.050000000745058,0.0481739230453968,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.7399366497993469,0.1126710101962089,0.509566068649292,287.07177734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.29071044921875,287.0824890136719,1.0,0.2162259072065353,1.0,1.0,0.0,1.0,-1.0632022619247437,1.0632013082504272,1.0193654134127428e-06,0.8031489849090576,0.0,0.0,0.0,27.727399826049805,25.0,125.55585479736328,-0.0,118.7000732421875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8362680077552795,0.1624400019645691,0.1460032761096954,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6862965226173401,0.0883493646979332,0.0844091847538948,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.801662266254425,0.1418066471815109,0.0995155870914459,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5626832246780396,0.050000000745058,0.0481527782976627,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.743463397026062,0.1127998456358909,0.509989321231842,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958984375,287.12939453125,1.0,0.2157463282346725,1.0,1.0,0.0,1.0,-1.0657752752304075,1.0657742023468018,1.023370373332e-06,0.8052276372909546,0.0,0.0,0.0,27.22575759887696,25.0,129.0228271484375,-0.0,118.41053009033205,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423675298690796,0.1640502512454986,0.1474048495292663,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6897891759872437,0.0884443745017051,0.0844683498144149,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8064197301864624,0.1423719972372055,0.0998909249901771,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657348036766052,0.050000000745058,0.0481333658099174,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.746900200843811,0.1129513829946518,0.5105246901512146,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987670898437,287.1769714355469,1.0,0.215371549129486,1.0,1.0,0.0,1.0,-1.0685981512069702,1.0685970783233645,1.0277761930410634e-06,0.8075084090232849,0.0,0.0,0.0,26.771398544311523,25.0,131.4477996826172,-0.0,118.26512145996094,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8520943522453308,0.1667263358831405,0.1497447192668914,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6951595544815063,0.0886377096176147,0.0846082419157028,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.813447892665863,0.1433005779981613,0.1005122140049934,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5702767372131348,0.050000000745058,0.0481054745614528,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522274255752563,0.1132354587316513,0.5115949511528015,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3034362792969,287.2538757324219,1.0,0.2149651646614074,1.0,1.0,0.0,1.0,-1.0735710859298706,1.0735700130462646,1.0355681752116652e-06,0.8115265965461731,0.0,0.0,0.0,26.13077545166016,25.0,133.65687561035156,-0.0,118.29730224609376,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545210361480713,0.1674128621816635,0.1503466367721557,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6964590549468994,0.0886929780244827,0.0846507847309112,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8150993585586548,0.1435365527868271,0.1006708890199661,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713493227958679,0.050000000745058,0.0480990521609783,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.753525972366333,0.1133132129907608,0.5118981003761292,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3046875,287.2731628417969,1.0,0.2148971110582351,1.0,1.0,0.0,1.0,-1.074891209602356,1.07489013671875,1.0376430736869224e-06,0.8125932812690735,0.0,0.0,0.0,25.985626220703125,25.0,133.95046997070312,-0.0,118.3510971069336,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665992021560669,0.1709459871053695,0.1534512192010879,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.7026838064193726,0.0890056937932968,0.0849031060934066,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8228685259819031,0.1447349935770034,0.1014807075262069,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763435363769531,0.050000000745058,0.048069916665554,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598018050193787,0.1137358248233795,0.513592541217804,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.31121826171875,287.3695068359375,1.0,0.2147374898195266,1.0,1.0,0.0,1.0,-1.0818910598754885,1.0818899869918823,1.0486905921425205e-06,0.8182490468025208,0.0,0.0,0.0,25.34092712402344,25.0,134.21559143066406,-0.0,118.8661651611328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665992021560669,0.1709459871053695,0.1534512192010879,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.7026838064193726,0.0890056937932968,0.0849031060934066,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8228685259819031,0.1447349935770034,0.1014807075262069,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763435363769531,0.050000000745058,0.048069916665554,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598018050193787,0.1137358248233795,0.513592541217804,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.31121826171875,287.3695068359375,1.0,0.2147374898195266,1.0,1.0,0.0,1.0,-1.0818910598754885,1.0818899869918823,1.0486905921425205e-06,0.8182490468025208,0.0,0.0,0.0,25.34092712402344,25.0,134.21559143066406,-0.0,118.8661651611328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.8785602450370789,0.1746330261230468,0.1567008048295974,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7084803581237793,0.0893690809607505,0.0852104127407074,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8300305604934692,0.1459562331438064,0.1023112908005714,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.580786943435669,0.050000000745058,0.0480449944734573,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657321095466614,0.1142034009099006,0.5155239701271057,287.4543762207031,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3181457519531,287.4652099609375,1.0,0.214834451675415,1.0,1.0,0.0,1.0,-1.0894453525543213,1.089444279670715,1.0606980822558398e-06,0.8243509531021118,0.0,0.0,0.0,24.81089210510254,25.0,133.42616271972656,-0.0,119.73233032226562,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
