time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121320,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.8785602450370789,0.1746330261230468,0.1567008048295974,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7084803581237793,0.0893690809607505,0.0852104127407074,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8300305604934692,0.1459562331438064,0.1023112908005714,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.580786943435669,0.050000000745058,0.0480449944734573,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657321095466614,0.1142034009099006,0.5155239701271057,287.4543762207031,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3181457519531,287.4652099609375,1.0,0.214834451675415,1.0,1.0,0.0,1.0,-1.0894453525543213,1.089444279670715,1.0606980822558398e-06,0.8243509531021118,0.0,0.0,0.0,24.81089210510254,25.0,133.42616271972656,-0.0,119.73233032226562,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903430700302124,0.1784612238407135,0.1600831151008606,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7137334942817688,0.0897737666964531,0.0855623707175254,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8367524743080139,0.1471927016973495,0.1031562238931655,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.5847475528717041,0.050000000745058,0.0480235069990158,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7713334560394287,0.1147070601582527,0.5176422595977783,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252868652344,287.560546875,1.0,0.2151441425085067,1.0,1.0,0.0,1.0,-1.0974582433700562,1.0974571704864502,1.0735294608821278e-06,0.8308190703392029,0.0,0.0,0.0,24.37470436096192,25.0,132.7980499267578,-0.0,120.89473724365234,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903430700302124,0.1784612238407135,0.1600831151008606,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7137334942817688,0.0897737666964531,0.0855623707175254,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8367524743080139,0.1471927016973495,0.1031562238931655,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.5847475528717041,0.050000000745058,0.0480235069990158,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7713334560394287,0.1147070601582527,0.5176422595977783,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252868652344,287.560546875,1.0,0.2151441425085067,1.0,1.0,0.0,1.0,-1.0974582433700562,1.0974571704864502,1.0735294608821278e-06,0.8308190703392029,0.0,0.0,0.0,24.37470436096192,25.0,132.7980499267578,-0.0,120.89473724365234,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961562514305115,0.1804251372814178,0.1618203073740005,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935363769531,0.7161581516265869,0.0899894908070564,0.0857525393366813,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8399876356124878,0.1478153616189956,0.1035827323794364,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.5865731239318848,0.050000000745058,0.0480138212442398,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.7740253210067749,0.114970676600933,0.518761157989502,287.59747314453125,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32891845703125,287.6081237792969,1.0,0.2153664976358413,1.0,1.0,0.0,1.0,-1.1016148328781128,1.1016137599945068,1.0802240240082028e-06,0.8341723084449768,0.0,0.0,0.0,24.18567657470703,25.0,132.56439208984375,-0.0,121.57231903076172,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.9019149541854858,0.1824217587709427,0.1635876595973968,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6411437988281,0.7184807658195496,0.0902135744690895,0.0859513953328132,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.8431551456451416,0.1484407633543014,0.1040116399526596,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342163085937,0.588308572769165,0.050000000745058,0.0480047352612018,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.7766535878181458,0.1152416318655014,0.5199167132377625,287.6450500488281,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33258056640625,287.6556701660156,1.0,0.215628832578659,1.0,1.0,0.0,1.0,-1.1058655977249146,1.1058645248413086,1.0870977575905272e-06,0.8376001119613647,0.0,0.0,0.0,24.0132999420166,25.0,132.37474060058594,-0.0,122.30863189697266,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.913898229598999,0.1865112781524658,0.1672102957963943,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7228989005088806,0.0906855091452598,0.0863735303282737,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396240234375,0.8493316769599915,0.1496995389461517,0.1048761382699012,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.5915496945381165,0.050000000745058,0.0479880720376968,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7817509770393372,0.115804485976696,0.5223305225372314,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.75067138671875,1.0,0.2162597477436065,1.0,1.0,0.0,1.0,-1.1146352291107178,1.1146341562271118,1.1013668199666429e-06,0.8446687459945679,0.0,0.0,0.0,23.711021423339844,25.0,132.10116577148438,-0.0,123.94257354736328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.913898229598999,0.1865112781524658,0.1672102957963943,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7228989005088806,0.0906855091452598,0.0863735303282737,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396240234375,0.8493316769599915,0.1496995389461517,0.1048761382699012,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.5915496945381165,0.050000000745058,0.0479880720376968,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7817509770393372,0.115804485976696,0.5223305225372314,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.75067138671875,1.0,0.2162597477436065,1.0,1.0,0.0,1.0,-1.1146352291107178,1.1146341562271118,1.1013668199666429e-06,0.8446687459945679,0.0,0.0,0.0,23.711021423339844,25.0,132.10116577148438,-0.0,123.94257354736328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.9265968203544616,0.1907641440629959,0.170961782336235,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7271304726600647,0.0911932289600372,0.0868286564946174,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8553685545921326,0.1509710699319839,0.1057498604059219,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.594550609588623,0.050000000745058,0.047972984611988,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7866953015327454,0.1163945868611335,0.524874746799469,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471374511719,287.8455810546875,1.0,0.2170160859823227,1.0,1.0,0.0,1.0,-1.12376868724823,1.1237674951553345,1.1163560884597246e-06,0.8520275354385376,0.0,0.0,0.0,23.45452690124512,25.0,131.93434143066406,-0.0,125.77741241455078,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.9265968203544616,0.1907641440629959,0.170961782336235,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7271304726600647,0.0911932289600372,0.0868286564946174,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8553685545921326,0.1509710699319839,0.1057498604059219,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.594550609588623,0.050000000745058,0.047972984611988,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7866953015327454,0.1163945868611335,0.524874746799469,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471374511719,287.8455810546875,1.0,0.2170160859823227,1.0,1.0,0.0,1.0,-1.12376868724823,1.1237674951553345,1.1163560884597246e-06,0.8520275354385376,0.0,0.0,0.0,23.45452690124512,25.0,131.93434143066406,-0.0,125.77741241455078,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.9397751092910768,0.1953009814023971,0.1749548465013504,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7314314246177673,0.0917538851499557,0.0873317345976829,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8614886403083801,0.1522634923458099,0.1066375598311424,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.597486138343811,0.050000000745058,0.0479585230350494,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.7916866540908813,0.1170145347714424,0.5275509357452393,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548278808594,287.9404296875,1.0,0.2178844809532165,1.0,1.0,0.0,1.0,-1.13342547416687,1.1334244012832642,1.1323430726406514e-06,0.8597988486289978,0.0,0.0,0.0,23.22214698791504,25.0,131.8468475341797,-0.0,127.8184814453125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.9397751092910768,0.1953009814023971,0.1749548465013504,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7314314246177673,0.0917538851499557,0.0873317345976829,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8614886403083801,0.1522634923458099,0.1066375598311424,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.597486138343811,0.050000000745058,0.0479585230350494,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.7916866540908813,0.1170145347714424,0.5275509357452393,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548278808594,287.9404296875,1.0,0.2178844809532165,1.0,1.0,0.0,1.0,-1.13342547416687,1.1334244012832642,1.1323430726406514e-06,0.8597988486289978,0.0,0.0,0.0,23.22214698791504,25.0,131.8468475341797,-0.0,127.8184814453125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.952786922454834,0.2000171989202499,0.1791356801986694,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7358300089836121,0.092360608279705,0.0878813117742538,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8676882386207581,0.1535739600658416,0.1075389832258224,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.6003580093383789,0.050000000745058,0.0479446500539779,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.7967259883880615,0.117666408419609,0.5303729176521301,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3628845214844,288.0352783203125,1.0,0.2188559174537658,1.0,1.0,0.0,1.0,-1.143555760383606,1.1435545682907104,1.1492583098515752e-06,0.867929220199585,0.0,0.0,0.0,23.01211166381836,25.0,131.8128204345703,-0.0,130.05593872070312,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.952786922454834,0.2000171989202499,0.1791356801986694,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7358300089836121,0.092360608279705,0.0878813117742538,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8676882386207581,0.1535739600658416,0.1075389832258224,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.6003580093383789,0.050000000745058,0.0479446500539779,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.7967259883880615,0.117666408419609,0.5303729176521301,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3628845214844,288.0352783203125,1.0,0.2188559174537658,1.0,1.0,0.0,1.0,-1.143555760383606,1.1435545682907104,1.1492583098515752e-06,0.867929220199585,0.0,0.0,0.0,23.01211166381836,25.0,131.8128204345703,-0.0,130.05593872070312,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731811523437,0.9590490460395812,0.2024237066507339,0.1812727451324463,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.068603515625,0.7380591034889221,0.0926791056990623,0.0881711021065712,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.8708027601242065,0.1542352885007858,0.1079942062497139,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.6017622351646423,0.050000000745058,0.0479379631578922,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.799250066280365,0.1180037185549736,0.5318369269371033,288.072509765625,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36688232421875,288.08270263671875,1.0,0.219376340508461,1.0,1.0,0.0,1.0,-1.1487642526626587,1.1487630605697632,1.1580110594877624e-06,0.8720980286598206,0.0,0.0,0.0,22.91569328308105,25.0,131.80654907226562,-0.0,131.2417449951172,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206970214844,0.9651005268096924,0.2048591673374176,0.1834367662668228,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.7403116822242737,0.093007393181324,0.0884703546762466,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194763183594,0.8739273548126221,0.1549006849527359,0.1084523499011993,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.6031471490859985,0.050000000745058,0.0479314289987087,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.117919921875,0.8017770648002625,0.1183482483029365,0.5333346724510193,288.1199645996094,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.370849609375,288.130126953125,1.0,0.2199182361364364,1.0,1.0,0.0,1.0,-1.1540607213974,1.1540595293045044,1.1669510513456771e-06,0.8763300776481628,0.0,0.0,0.0,22.82456016540528,25.0,131.80467224121094,-0.0,132.4703369140625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.9751807451248168,0.2092128247022628,0.1873067170381546,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.7443475127220154,0.093608446419239,0.0890196040272712,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030334472656,0.8794581890106201,0.1560819596052169,0.1092659160494804,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19244384765625,0.6055467128753662,0.050000000745058,0.0479202419519424,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20147705078125,0.806235671043396,0.118971548974514,0.5360492467880249,288.2035217285156,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37774658203125,288.213623046875,1.0,0.2209208607673645,1.0,1.0,0.0,1.0,-1.1635863780975342,1.1635853052139282,1.1831339179479985e-06,0.8839281797409058,0.0,0.0,0.0,22.675668716430664,25.0,131.80825805664062,-0.0,134.73345947265625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156982421875,0.9764961004257202,0.2098129391670227,0.1878402978181839,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.744905948638916,0.0936926528811454,0.0890966728329658,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.21441650390625,0.8802161812782288,0.1562440693378448,0.1093775928020477,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.203857421875,0.6058709621429443,0.050000000745058,0.0479187443852424,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2128601074219,0.806840717792511,0.119058184325695,0.5364269614219666,288.2149353027344,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.378662109375,288.2250061035156,1.0,0.2210621684789657,1.0,1.0,0.0,1.0,-1.1649049520492554,1.16490375995636,1.1853844625875354e-06,0.8849784731864929,0.0,0.0,0.0,22.656391143798828,25.0,131.8092041015625,-0.0,135.0518341064453,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9868974089622498,0.2148735523223877,0.1923403739929199,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.7496561408042908,0.0944147855043411,0.0897586271166801,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.8865885734558105,0.15760537981987,0.1103153154253959,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6085618138313293,0.050000000745058,0.0479064248502254,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8118162751197815,0.1197953075170517,0.5396437048912048,288.3099060058594,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38629150390625,288.31988525390625,1.0,0.2222802191972732,1.0,1.0,0.0,1.0,-1.1760728359222412,1.1760716438293457,1.204588329528633e-06,0.8939095139503479,0.0,0.0,0.0,22.504030227661133,25.0,131.8197784423828,-0.0,137.79457092285156,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9868974089622498,0.2148735523223877,0.1923403739929199,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.7496561408042908,0.0944147855043411,0.0897586271166801,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.8865885734558105,0.15760537981987,0.1103153154253959,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6085618138313293,0.050000000745058,0.0479064248502254,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8118162751197815,0.1197953075170517,0.5396437048912048,288.3099060058594,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38629150390625,288.31988525390625,1.0,0.2222802191972732,1.0,1.0,0.0,1.0,-1.1760728359222412,1.1760716438293457,1.204588329528633e-06,0.8939095139503479,0.0,0.0,0.0,22.504030227661133,25.0,131.8197784423828,-0.0,137.79457092285156,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9961789846420288,0.2200431376695633,0.1969360709190368,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.7544918060302734,0.0951729416847229,0.0904555395245552,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.8929381966590881,0.1589861959218979,0.111266866326332,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.6111525893211365,0.050000000745058,0.0478947535157203,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.816620945930481,0.1205591112375259,0.5429841876029968,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937072753906,288.4147644042969,1.0,0.2235639542341232,1.0,1.0,0.0,1.0,-1.187428593635559,1.187427282333374,1.224359266416286e-06,0.9030320644378662,0.0,0.0,0.0,22.37315368652344,25.0,131.83116149902344,-0.0,140.6935577392578,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9961789846420288,0.2200431376695633,0.1969360709190368,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.7544918060302734,0.0951729416847229,0.0904555395245552,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.8929381966590881,0.1589861959218979,0.111266866326332,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.6111525893211365,0.050000000745058,0.0478947535157203,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.816620945930481,0.1205591112375259,0.5429841876029968,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937072753906,288.4147644042969,1.0,0.2235639542341232,1.0,1.0,0.0,1.0,-1.187428593635559,1.187427282333374,1.224359266416286e-06,0.9030320644378662,0.0,0.0,0.0,22.37315368652344,25.0,131.83116149902344,-0.0,140.6935577392578,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9899103045463562,0.2259583473205566,0.1948512643575668,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7530965805053711,0.0959586426615715,0.0912056639790535,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.8913437724113464,0.1603793650865554,0.1122470200061798,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081884503364563,0.050000000745058,0.0479079969227314,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146904110908508,0.1213476136326789,0.5465490221977234,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40447998046875,288.5093994140625,1.0,0.2246657907962799,1.0,1.0,0.0,1.0,-1.191436767578125,1.1914355754852295,1.2314261539358997e-06,0.9062976837158204,0.0,0.0,0.0,22.768104553222656,25.0,131.518798828125,-0.0,142.60031127929688,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9899103045463562,0.2259583473205566,0.1948512643575668,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7530965805053711,0.0959586426615715,0.0912056639790535,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.8913437724113464,0.1603793650865554,0.1122470200061798,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081884503364563,0.050000000745058,0.0479079969227314,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146904110908508,0.1213476136326789,0.5465490221977234,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40447998046875,288.5093994140625,1.0,0.2246657907962799,1.0,1.0,0.0,1.0,-1.191436767578125,1.1914355754852295,1.2314261539358997e-06,0.9062976837158204,0.0,0.0,0.0,22.768104553222656,25.0,131.518798828125,-0.0,142.60031127929688,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846989512443542,0.2294353693723678,0.1928093433380127,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.7520267963409424,0.0963644832372665,0.0915934443473815,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8900467157363892,0.1610832959413528,0.112742505967617,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6063405275344849,0.050000000745058,0.0479163974523544,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.813321053981781,0.1217634305357933,0.5484151840209961,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4131774902344,288.55645751953125,1.0,0.2251266241073608,1.0,1.0,0.0,1.0,-1.1923942565917969,1.1923930644989014,1.233084390150907e-06,0.9070363640785216,0.0,0.0,0.0,22.99427032470703,25.0,131.26275634765625,-0.0,143.31712341308594,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.594482421875,0.9836779236793518,0.2330877184867859,0.1922771036624908,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7528458833694458,0.0967827886343002,0.0919837653636932,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.891116738319397,0.1617961227893829,0.1132372915744781,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.6061526536941528,0.050000000745058,0.0479172430932521,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8140037059783936,0.1222004070878028,0.5503300428390503,288.59375,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4231262207031,288.6034545898437,1.0,0.2255895882844925,1.0,1.0,0.0,1.0,-1.1952179670333862,1.1952166557312012,1.2379858844724367e-06,0.9092177152633668,0.0,0.0,0.0,23.05537986755371,25.0,131.1014862060547,-0.0,144.22802734375,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834911823272704,0.2404510676860809,0.1919002830982208,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.755308210849762,0.0976532995700836,0.0927950143814086,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8942229747772217,0.163245677947998,0.1142423078417778,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064309477806091,0.050000000745058,0.0479159280657768,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8162546753883362,0.1231229975819587,0.5543906688690186,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44207763671875,288.6976623535156,1.0,0.2265083342790603,1.0,1.0,0.0,1.0,-1.2016173601150513,1.2016160488128662,1.2491130974012776e-06,0.91412615776062,0.0,0.0,0.0,23.111961364746094,28.0,131.06663513183594,-0.0,146.19110107421875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834911823272704,0.2404510676860809,0.1919002830982208,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.755308210849762,0.0976532995700836,0.0927950143814086,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8942229747772217,0.163245677947998,0.1142423078417778,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064309477806091,0.050000000745058,0.0479159280657768,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8162546753883362,0.1231229975819587,0.5543906688690186,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44207763671875,288.6976623535156,1.0,0.2265083342790603,1.0,1.0,0.0,1.0,-1.2016173601150513,1.2016160488128662,1.2491130974012776e-06,0.91412615776062,0.0,0.0,0.0,23.111961364746094,28.0,131.06663513183594,-0.0,146.19110107421875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.9849523305892944,0.2476933002471923,0.1949184834957122,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7550448179244995,0.0985744222998619,0.0936639383435249,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8938083648681641,0.1647316217422485,0.1152801588177681,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6041975021362305,0.050000000745058,0.0479261465370655,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8155942559242249,0.1240977495908737,0.5587590932846069,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4584655761719,288.7919921875,1.0,0.2287086993455886,1.0,1.0,0.0,1.0,-1.2127819061279297,1.2127805948257446,1.2688304877883638e-06,0.9228646755218506,0.0,0.0,0.0,23.5318546295166,31.0,131.23208618164062,-0.0,150.28012084960938,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.9849523305892944,0.2476933002471923,0.1949184834957122,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7550448179244995,0.0985744222998619,0.0936639383435249,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8938083648681641,0.1647316217422485,0.1152801588177681,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6041975021362305,0.050000000745058,0.0479261465370655,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8155942559242249,0.1240977495908737,0.5587590932846069,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4584655761719,288.7919921875,1.0,0.2287086993455886,1.0,1.0,0.0,1.0,-1.2127819061279297,1.2127805948257446,1.2688304877883638e-06,0.9228646755218506,0.0,0.0,0.0,23.5318546295166,31.0,131.23208618164062,-0.0,150.28012084960938,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.9877944588661194,0.254339724779129,0.2013204097747802,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7520977854728699,0.0995454639196395,0.0945927202701568,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.8899176716804504,0.1662508994340896,0.1163510009646415,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5994352102279663,0.050000000745058,0.0479484982788562,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.811974823474884,0.1250926554203033,0.5633149147033691,288.8771667480469,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4685974121094,288.88677978515625,1.0,0.2319813668727874,1.0,1.0,0.0,1.0,-1.2283600568771362,1.2283588647842407,1.2967774409844424e-06,0.9351651072502136,0.0,0.0,0.0,24.3272762298584,34.0,131.61514282226562,-0.0,156.53665161132812,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.9877944588661194,0.254339724779129,0.2013204097747802,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7520977854728699,0.0995454639196395,0.0945927202701568,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.8899176716804504,0.1662508994340896,0.1163510009646415,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5994352102279663,0.050000000745058,0.0479484982788562,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.811974823474884,0.1250926554203033,0.5633149147033691,288.8771667480469,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4685974121094,288.88677978515625,1.0,0.2319813668727874,1.0,1.0,0.0,1.0,-1.2283600568771362,1.2283588647842407,1.2967774409844424e-06,0.9351651072502136,0.0,0.0,0.0,24.3272762298584,34.0,131.61514282226562,-0.0,156.53665161132812,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912683367729188,0.2603300809860229,0.2104274183511734,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.7471176385879517,0.1005665734410286,0.0955798625946044,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.8833245635032654,0.1678009182214737,0.1174518540501594,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5925885438919067,0.050000000745058,0.0479819551110267,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8057951927185059,0.1260824799537658,0.5679253339767456,288.9724426269531,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4722595214844,288.98193359375,1.0,0.2361639738082885,1.0,1.0,0.0,1.0,-1.2473708391189575,1.2473695278167725,1.3315934666024989e-06,0.9503631591796876,0.0,0.0,0.0,25.462406158447266,37.0,132.03878784179688,-0.0,164.71633911132812,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912683367729188,0.2603300809860229,0.2104274183511734,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.7471176385879517,0.1005665734410286,0.0955798625946044,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.8833245635032654,0.1678009182214737,0.1174518540501594,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5925885438919067,0.050000000745058,0.0479819551110267,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8057951927185059,0.1260824799537658,0.5679253339767456,288.9724426269531,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4722595214844,288.98193359375,1.0,0.2361639738082885,1.0,1.0,0.0,1.0,-1.2473708391189575,1.2473695278167725,1.3315934666024989e-06,0.9503631591796876,0.0,0.0,0.0,25.462406158447266,37.0,132.03878784179688,-0.0,164.71633911132812,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.993021845817566,0.2630901932716369,0.2158022224903106,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.7440425157546997,0.1010958701372146,0.0960951521992683,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.8792271018028259,0.1685867309570312,0.118012897670269,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5884989500045776,0.050000000745058,0.0480027422308921,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8018430471420288,0.1265708804130554,0.5702252984046936,289.02020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47198486328125,289.0296325683594,1.0,0.2385451197624206,1.0,1.0,0.0,1.0,-1.2578996419906616,1.257898211479187,1.3511699989976478e-06,0.958814799785614,0.0,0.0,0.0,26.1509952545166,37.0,132.2401885986328,-0.0,169.47265625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.9946817755699158,0.2657053470611572,0.2216174751520156,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.064453125,0.7406626343727112,0.1016378477215766,0.0966251045465469,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06756591796875,0.8747045993804932,0.1693796515464782,0.1185809075832367,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.5840258598327637,0.050000000745058,0.0480262227356433,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660095214844,0.797454833984375,0.127053827047348,0.5725150108337402,289.06805419921875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47052001953125,289.0774230957031,1.0,0.2410955131053924,1.0,1.0,0.0,1.0,-1.2689740657806396,1.2689727544784546,1.372016527056985e-06,0.9677616953849792,0.0,0.0,0.0,26.91896629333496,25.0,132.42518615722656,-0.0,174.64804077148438,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
