time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123420,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606750488281,0.9935948848724364,0.2716448009014129,0.2177153527736663,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.7461632490158081,0.10269645601511,0.0976037383079528,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8813424706459045,0.1709057241678238,0.1196324527263641,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.5870329737663269,0.050000000745058,0.0480102449655532,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.8030588030815125,0.1279634833335876,0.5765289664268494,289.1597595214844,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4716796875,289.1688842773437,1.0,0.2403966933488845,1.0,1.0,0.0,1.0,-1.2715396881103516,1.271538257598877,1.3770729765383294e-06,0.9700591564178468,0.0,0.0,0.0,26.55994415283203,25.0,132.0340118408203,-0.0,174.6951446533203,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.9934497475624084,0.2719530761241913,0.2172221839427948,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7466616630554199,0.1027414351701736,0.0976438596844673,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8819599151611328,0.1709698140621185,0.1196755170822143,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521301269531,0.5874112844467163,0.050000000745058,0.0480082668364048,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8036019802093506,0.1280023455619812,0.5766907334327698,289.1635437011719,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4721069335937,289.17266845703125,1.0,0.2402677237987518,1.0,1.0,0.0,1.0,-1.2712396383285522,1.2712383270263672,1.3765073845206643e-06,0.9698205590248108,0.0,0.0,0.0,26.505250930786133,28.0,131.98916625976562,-0.0,174.48028564453125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2584228515625,0.9819056391716005,0.2822850346565246,0.1887960135936737,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25445556640625,0.7735681533813477,0.1039476618170738,0.0986528769135475,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.257568359375,0.9155389070510864,0.1726443916559219,0.1207494437694549,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541198730469,0.7704468965530396,0.104333110153675,0.0974770933389663,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559814453125,0.8310083746910095,0.1290805488824844,0.5808497667312622,289.25811767578125,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.501220703125,289.2674865722656,1.0,0.2419528365135193,1.0,1.0,0.0,1.0,-1.3039793968200684,1.3039779663085938,1.4390290061783162e-06,0.9957277178764344,0.0,0.0,0.0,24.39815902709961,31.0,132.4957733154297,-0.0,180.56988525390625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2584228515625,0.9819056391716005,0.2822850346565246,0.1887960135936737,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25445556640625,0.7735681533813477,0.1039476618170738,0.0986528769135475,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.257568359375,0.9155389070510864,0.1726443916559219,0.1207494437694549,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541198730469,0.7704468965530396,0.104333110153675,0.0974770933389663,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559814453125,0.8310083746910095,0.1290805488824844,0.5808497667312622,289.25811767578125,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.501220703125,289.2674865722656,1.0,0.2419528365135193,1.0,1.0,0.0,1.0,-1.3039793968200684,1.3039779663085938,1.4390290061783162e-06,0.9957277178764344,0.0,0.0,0.0,24.39815902709961,31.0,132.4957733154297,-0.0,180.56988525390625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35479736328125,0.9847124218940736,0.2932554483413696,0.1944082826375961,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7716370224952698,0.1051897779107093,0.0998402386903762,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9122489094734192,0.1743413805961609,0.1219450607895851,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.762077271938324,0.1000682860612869,0.0961819216609001,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35235595703125,0.8282835483551025,0.1302055865526199,0.5859830379486084,289.3544311523437,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5853271484375,289.3633728027344,1.0,0.2448656409978866,1.0,1.0,0.0,1.0,-1.3181856870651243,1.31818425655365,1.4665009757663938e-06,1.0067131519317627,0.0,0.0,0.0,25.096887588500977,34.0,132.5537872314453,-0.0,186.9047088623047,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35479736328125,0.9847124218940736,0.2932554483413696,0.1944082826375961,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7716370224952698,0.1051897779107093,0.0998402386903762,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9122489094734192,0.1743413805961609,0.1219450607895851,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.762077271938324,0.1000682860612869,0.0961819216609001,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35235595703125,0.8282835483551025,0.1302055865526199,0.5859830379486084,289.3544311523437,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5853271484375,289.3633728027344,1.0,0.2448656409978866,1.0,1.0,0.0,1.0,-1.3181856870651243,1.31818425655365,1.4665009757663938e-06,1.0067131519317627,0.0,0.0,0.0,25.096887588500977,34.0,132.5537872314453,-0.0,186.9047088623047,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.9887738227844238,0.3015598058700561,0.2037188857793808,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462585449219,0.7666103839874268,0.1064938083291053,0.1010898426175117,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44921875,0.9049860239028932,0.1760786026716232,0.1231736317276954,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.7475102543830872,0.0977214574813842,0.0935661792755127,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476623535156,0.8222735524177551,0.1312637329101562,0.5909863710403442,289.4497375488281,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6277160644531,289.4585876464844,1.0,0.2486874461174011,1.0,1.0,0.0,1.0,-1.3352010250091553,1.3351995944976809,1.4998717006164952e-06,1.019883155822754,0.0,0.0,0.0,26.19495964050293,37.0,132.35353088378906,-0.0,195.25064086914065,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.9887738227844238,0.3015598058700561,0.2037188857793808,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462585449219,0.7666103839874268,0.1064938083291053,0.1010898426175117,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44921875,0.9049860239028932,0.1760786026716232,0.1231736317276954,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.7475102543830872,0.0977214574813842,0.0935661792755127,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476623535156,0.8222735524177551,0.1312637329101562,0.5909863710403442,289.4497375488281,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6277160644531,289.4585876464844,1.0,0.2486874461174011,1.0,1.0,0.0,1.0,-1.3352010250091553,1.3351995944976809,1.4998717006164952e-06,1.019883155822754,0.0,0.0,0.0,26.19495964050293,37.0,132.35353088378906,-0.0,195.25064086914065,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.9907729625701904,0.3052704036235809,0.2090154588222503,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.7636393904685974,0.1071740537881851,0.1017435416579246,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.49688720703125,0.9009137749671936,0.176963597536087,0.123801589012146,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4932861328125,0.74137282371521,0.0970667377114296,0.0928184613585472,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.495361328125,0.8186506628990173,0.1317657381296157,0.5933637022972107,289.4974365234375,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6371765136719,289.5062255859375,1.0,0.2509034872055053,1.0,1.0,0.0,1.0,-1.3450528383255005,1.3450512886047363,1.5194717661870527e-06,1.0275627374649048,0.0,0.0,0.0,26.84810447692871,37.0,132.35523986816406,-0.0,200.212142944336,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457763671875,0.9926742911338806,0.3087989389896393,0.2146797627210617,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.541748046875,0.7604161500930786,0.1078721135854721,0.1024168133735656,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5446472167969,0.8965087532997131,0.1778583079576492,0.1244382485747337,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.7357087135314941,0.0966446176171302,0.0923312902450561,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431213378906,0.8146458268165588,0.1322602033615112,0.5956992506980896,289.545166015625,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6412658691406,289.5539245605469,1.0,0.253300130367279,1.0,1.0,0.0,1.0,-1.3556429147720337,1.3556413650512695,1.5408204490086064e-06,1.0359152555465698,0.0,0.0,0.0,27.571853637695312,40.0,132.39527893066406,-0.0,205.6697540283203,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.9959796071052552,0.3154693245887756,0.2268866002559662,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7533694505691528,0.1093180850148201,0.1038185358047485,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.8867961168289185,0.1796750128269195,0.1257359981536865,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.7251235842704773,0.096268355846405,0.0918856188654899,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8054819703102112,0.1332475244998932,0.6003621816635132,289.64080810546875,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6494445800781,1.0,0.2585665881633758,1.0,1.0,0.0,1.0,-1.37859845161438,1.3785969018936155,1.5880639239185257e-06,1.0543217658996582,0.0,0.0,0.0,29.23112678527832,43.0,132.5263214111328,-0.0,217.98106384277344,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.9959796071052552,0.3154693245887756,0.2268866002559662,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7533694505691528,0.1093180850148201,0.1038185358047485,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.8867961168289185,0.1796750128269195,0.1257359981536865,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.7251235842704773,0.096268355846405,0.0918856188654899,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8054819703102112,0.1332475244998932,0.6003621816635132,289.64080810546875,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6494445800781,1.0,0.2585665881633758,1.0,1.0,0.0,1.0,-1.37859845161438,1.3785969018936155,1.5880639239185257e-06,1.0543217658996582,0.0,0.0,0.0,29.23112678527832,43.0,132.5263214111328,-0.0,217.98106384277344,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983619451522828,0.3217833936214447,0.2398777455091476,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7457553744316101,0.1108269169926643,0.1052898913621902,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359924316406,0.8761927485466003,0.1815278381109237,0.1270657628774643,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7321472167969,0.7146481275558472,0.0962755605578422,0.0918745547533035,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7950748801231384,0.1342488378286361,0.6051138639450073,289.736572265625,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450561523437,1.0,0.264350950717926,1.0,1.0,0.0,1.0,-1.4032459259033203,1.4032442569732666,1.6399011428802623e-06,1.0741455554962158,0.0,0.0,0.0,31.168079376220703,46.0,132.66073608398438,-0.0,231.99267578125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983619451522828,0.3217833936214447,0.2398777455091476,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7457553744316101,0.1108269169926643,0.1052898913621902,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359924316406,0.8761927485466003,0.1815278381109237,0.1270657628774643,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7321472167969,0.7146481275558472,0.0962755605578422,0.0918745547533035,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7950748801231384,0.1342488378286361,0.6051138639450073,289.736572265625,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450561523437,1.0,0.264350950717926,1.0,1.0,0.0,1.0,-1.4032459259033203,1.4032442569732666,1.6399011428802623e-06,1.0741455554962158,0.0,0.0,0.0,31.168079376220703,46.0,132.66073608398438,-0.0,231.99267578125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3278783559799194,0.2531568706035614,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7378756999969482,0.1123972758650779,0.1068291738629341,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8651527762413025,0.1834179759025573,0.1284283399581909,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034793496131897,0.0965045094490051,0.0921142175793647,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302917480469,0.7841447591781616,0.1352708339691162,0.6099990606307983,289.8324279785156,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407592773437,1.0,0.2705216407775879,1.0,1.0,0.0,1.0,-1.42882239818573,1.4288207292556765,1.6948602024058346e-06,1.0947209596633911,0.0,0.0,0.0,33.37376022338867,49.0,132.7529296875,-0.0,247.4892120361328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3278783559799194,0.2531568706035614,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7378756999969482,0.1123972758650779,0.1068291738629341,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8651527762413025,0.1834179759025573,0.1284283399581909,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034793496131897,0.0965045094490051,0.0921142175793647,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302917480469,0.7841447591781616,0.1352708339691162,0.6099990606307983,289.8324279785156,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407592773437,1.0,0.2705216407775879,1.0,1.0,0.0,1.0,-1.42882239818573,1.4288207292556765,1.6948602024058346e-06,1.0947209596633911,0.0,0.0,0.0,33.37376022338867,49.0,132.7529296875,-0.0,247.4892120361328,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3338585495948791,0.2663948237895965,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.730036735534668,0.1140295416116714,0.108435608446598,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276733398437,0.8542054891586304,0.185346782207489,0.129824087023735,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.6922878623008728,0.0968750193715095,0.0925120860338211,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.773206353187561,0.1363154202699661,0.6150256395339966,289.92828369140625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053466796875,289.9364929199219,1.0,0.2769608497619629,1.0,1.0,0.0,1.0,-1.4548306465148926,1.454828858375549,1.7518752883916022e-06,1.11555016040802,0.0,0.0,0.0,35.819210052490234,52.0,132.789306640625,-0.0,264.2744140625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3338585495948791,0.2663948237895965,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.730036735534668,0.1140295416116714,0.108435608446598,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276733398437,0.8542054891586304,0.185346782207489,0.129824087023735,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.6922878623008728,0.0968750193715095,0.0925120860338211,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.773206353187561,0.1363154202699661,0.6150256395339966,289.92828369140625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053466796875,289.9364929199219,1.0,0.2769608497619629,1.0,1.0,0.0,1.0,-1.4548306465148926,1.454828858375549,1.7518752883916022e-06,1.11555016040802,0.0,0.0,0.0,35.819210052490234,52.0,132.789306640625,-0.0,264.2744140625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97723388671875,0.9990000128746032,0.3368251621723175,0.2730089426040649,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729309082031,0.7262409329414368,0.1148693561553955,0.109263576567173,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.8489600419998169,0.1863262057304382,0.1305341869592666,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.6869086027145386,0.0971002280712127,0.0927544683218002,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740600585937,0.7679330110549927,0.1368467211723327,0.617590606212616,289.9762268066406,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992126464844,289.9843444824219,1.0,0.2802523970603943,1.0,1.0,0.0,1.0,-1.4679863452911377,1.4679845571517944,1.7811327097660978e-06,1.126034379005432,0.0,0.0,0.0,37.11262893676758,52.0,132.7904052734375,-0.0,273.1167907714844,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251770019531,0.9990000128746032,0.3397772908210754,0.2796529233455658,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208740234375,0.7225649952888489,0.1157254204154014,0.1101079955697059,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02349853515625,0.8439416289329529,0.1873160004615783,0.1312523186206817,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.6817483305931091,0.0973481833934784,0.093020848929882,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02197265625,0.7628743648529053,0.1373843103647232,0.6201892495155334,290.0241394042969,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5932922363281,290.0321960449219,1.0,0.2835811376571655,1.0,1.0,0.0,1.0,-1.4812774658203125,1.4812756776809692,1.810978801586316e-06,1.13659405708313,0.0,0.0,0.0,38.44192886352539,40.0,132.7856903076172,-0.0,282.2542724609375,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9990000128746032,0.3466669023036957,0.2787425220012665,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.7266061305999756,0.1174697428941726,0.1117398887872695,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.8476487398147583,0.189311683177948,0.1326349973678589,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153259277344,0.6838141083717346,0.0978867188096046,0.0935096517205238,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7656675577163696,0.1384740173816681,0.6250078678131104,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887145996094,290.12762451171875,1.0,0.2842094898223877,1.0,1.0,0.0,1.0,-1.490188717842102,1.4901868104934692,1.8312493921257555e-06,1.1437488794326782,0.0,0.0,0.0,38.456424713134766,43.0,132.30865478515625,-0.0,286.2383117675781,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9990000128746032,0.3466669023036957,0.2787425220012665,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.7266061305999756,0.1174697428941726,0.1117398887872695,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.8476487398147583,0.189311683177948,0.1326349973678589,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153259277344,0.6838141083717346,0.0978867188096046,0.0935096517205238,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7656675577163696,0.1384740173816681,0.6250078678131104,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887145996094,290.12762451171875,1.0,0.2842094898223877,1.0,1.0,0.0,1.0,-1.490188717842102,1.4901868104934692,1.8312493921257555e-06,1.1437488794326782,0.0,0.0,0.0,38.456424713134766,43.0,132.30865478515625,-0.0,286.2383117675781,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551193177700043,0.2793158292770386,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2111511230469,0.7295629978179932,0.1193034499883651,0.1134537979960441,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.213623046875,0.8500089049339294,0.1913750618696212,0.1340632140636444,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848164796829224,0.0985209569334983,0.0940882116556167,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7672872543334961,0.1396768987178802,0.6302710175514221,290.2142028808594,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5989990234375,290.2220153808594,1.0,0.2863186001777649,1.0,1.0,0.0,1.0,-1.501655340194702,1.5016534328460691,1.857235702118487e-06,1.152660250663757,0.0,0.0,0.0,38.75849533081055,46.0,131.6898651123047,-0.0,292.15411376953125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551193177700043,0.2793158292770386,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2111511230469,0.7295629978179932,0.1193034499883651,0.1134537979960441,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.213623046875,0.8500089049339294,0.1913750618696212,0.1340632140636444,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848164796829224,0.0985209569334983,0.0940882116556167,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7672872543334961,0.1396768987178802,0.6302710175514221,290.2142028808594,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5989990234375,290.2220153808594,1.0,0.2863186001777649,1.0,1.0,0.0,1.0,-1.501655340194702,1.5016534328460691,1.857235702118487e-06,1.152660250663757,0.0,0.0,0.0,38.75849533081055,46.0,131.6898651123047,-0.0,292.15411376953125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.3640252947807312,0.2820987105369568,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7312899827957153,0.1215781942009925,0.1154668629169464,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.8506039381027222,0.193847969174385,0.1356931775808334,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.6846739053726196,0.0996003970503807,0.0949700996279716,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.7674856781959534,0.1413350999355316,0.6370428800582886,290.3088684082031,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130065917969,290.3166198730469,1.0,0.2894831597805023,1.0,1.0,0.0,1.0,-1.5185548067092896,1.5185528993606567,1.8961236492032183e-06,1.1659389734268188,0.0,0.0,0.0,39.53369522094727,49.0,131.61228942871094,-0.0,301.8695983886719,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.3640252947807312,0.2820987105369568,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7312899827957153,0.1215781942009925,0.1154668629169464,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.8506039381027222,0.193847969174385,0.1356931775808334,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.6846739053726196,0.0996003970503807,0.0949700996279716,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.7674856781959534,0.1413350999355316,0.6370428800582886,290.3088684082031,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130065917969,290.3166198730469,1.0,0.2894831597805023,1.0,1.0,0.0,1.0,-1.5185548067092896,1.5185528993606567,1.8961236492032183e-06,1.1659389734268188,0.0,0.0,0.0,39.53369522094727,49.0,131.61228942871094,-0.0,301.8695983886719,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735367953777313,0.2852686941623688,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7338742613792419,0.1244999319314956,0.1181078404188156,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8516629338264465,0.1969050765037536,0.137747660279274,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6858122944831848,0.1013338193297386,0.0964862257242202,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7685226798057556,0.1436402052640915,0.6468047499656677,290.4037780761719,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6313781738281,290.4114685058594,1.0,0.293639600276947,1.0,1.0,0.0,1.0,-1.5415339469909668,1.5415319204330444,1.949892521224683e-06,1.1840429306030271,0.0,0.0,0.0,40.499061584472656,52.0,131.8033447265625,-0.0,315.15789794921875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735367953777313,0.2852686941623688,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7338742613792419,0.1244999319314956,0.1181078404188156,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8516629338264465,0.1969050765037536,0.137747660279274,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6858122944831848,0.1013338193297386,0.0964862257242202,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7685226798057556,0.1436402052640915,0.6468047499656677,290.4037780761719,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6313781738281,290.4114685058594,1.0,0.293639600276947,1.0,1.0,0.0,1.0,-1.5415339469909668,1.5415319204330444,1.949892521224683e-06,1.1840429306030271,0.0,0.0,0.0,40.499061584472656,52.0,131.8033447265625,-0.0,315.15789794921875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3784809410572052,0.2870674431324005,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485168457031,0.7353427410125732,0.1261528134346008,0.1196240186691284,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508056640625,0.8522272706031799,0.1985978037118911,0.1389002799987793,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.44708251953125,0.6866868734359741,0.1023948863148689,0.0974425077438354,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493408203125,0.7692029476165771,0.1449811905622482,0.6526027321815491,290.4513854980469,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416015625,290.4590148925781,1.0,0.29605832695961,1.0,1.0,0.0,1.0,-1.555004596710205,1.5550025701522827,1.981876266654581e-06,1.1946673393249512,0.0,0.0,0.0,41.0615119934082,52.0,131.94935607910156,-0.0,323.1031799316406,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.9990000128746032,0.3835301101207733,0.2890341877937317,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7368649840354919,0.1279150992631912,0.1212506890296936,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984741210937,0.8527587652206421,0.2003812938928604,0.1401212811470031,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6876842975616455,0.103566363453865,0.0985105261206626,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699235081672668,0.1464272439479828,0.658908486366272,290.4990539550781,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6522521972656,290.50665283203125,1.0,0.2986851930618286,1.0,1.0,0.0,1.0,-1.5696357488632202,1.569633722305298,2.0169995877949987e-06,1.2062116861343384,0.0,0.0,0.0,41.679988861083984,55.0,132.1066436767578,-0.0,331.8920288085937,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.3938990533351898,0.2934768497943878,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.7399801015853882,0.131731778383255,0.1247960329055786,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8536630272865295,0.2041864693164825,0.1427404582500457,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.6899216175079346,0.1062024235725402,0.1009404957294464,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.7713901996612549,0.1495931446552276,0.6728317737579346,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67413330078125,290.6020812988281,1.0,0.3045080602169037,1.0,1.0,0.0,1.0,-1.602001428604126,1.601999282836914,2.0961076643288834e-06,1.2317545413970947,0.0,0.0,0.0,43.08378219604492,58.0,132.41758728027344,-0.0,351.9516296386719,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.3938990533351898,0.2934768497943878,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.7399801015853882,0.131731778383255,0.1247960329055786,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8536630272865295,0.2041864693164825,0.1427404582500457,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.6899216175079346,0.1062024235725402,0.1009404957294464,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.7713901996612549,0.1495931446552276,0.6728317737579346,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67413330078125,290.6020812988281,1.0,0.3045080602169037,1.0,1.0,0.0,1.0,-1.602001428604126,1.601999282836914,2.0961076643288834e-06,1.2317545413970947,0.0,0.0,0.0,43.08378219604492,58.0,132.41758728027344,-0.0,351.9516296386719,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4045827984809875,0.2985415458679199,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.7431365847587585,0.1358983963727951,0.1286871880292892,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8543553352355957,0.2082735449075698,0.145566314458847,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.6923872828483582,0.1091866865754127,0.1037158146500587,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.7728396058082581,0.153077557682991,0.6882634162902832,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6960754394531,290.6977844238281,1.0,0.3110041916370392,1.0,1.0,0.0,1.0,-1.6380034685134888,1.6380012035369873,2.186380470448057e-06,1.2601643800735474,0.0,0.0,0.0,44.69928741455078,61.0,132.68991088867188,-0.0,375.27447509765625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4045827984809875,0.2985415458679199,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.7431365847587585,0.1358983963727951,0.1286871880292892,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8543553352355957,0.2082735449075698,0.145566314458847,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.6923872828483582,0.1091866865754127,0.1037158146500587,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.7728396058082581,0.153077557682991,0.6882634162902832,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6960754394531,290.6977844238281,1.0,0.3110041916370392,1.0,1.0,0.0,1.0,-1.6380034685134888,1.6380012035369873,2.186380470448057e-06,1.2601643800735474,0.0,0.0,0.0,44.69928741455078,61.0,132.68991088867188,-0.0,375.27447509765625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4155560433864593,0.3041146695613861,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.7463478446006775,0.140386626124382,0.1328923106193542,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.8549071550369263,0.2126178592443466,0.1485780775547027,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.695059597492218,0.112487606704235,0.1068015098571777,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845153808594,0.7742937207221985,0.1568458527326584,0.705021321773529,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177124023437,290.79364013671875,1.0,0.3180835247039795,1.0,1.0,0.0,1.0,-1.677181839942932,1.6771795749664309,2.287334609718528e-06,1.2910664081573486,0.0,0.0,0.0,46.507774353027344,64.0,132.90597534179688,-0.0,401.8527221679688,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
