time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125520,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4155560433864593,0.3041146695613861,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.7463478446006775,0.140386626124382,0.1328923106193542,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.8549071550369263,0.2126178592443466,0.1485780775547027,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.695059597492218,0.112487606704235,0.1068015098571777,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845153808594,0.7742937207221985,0.1568458527326584,0.705021321773529,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177124023437,290.79364013671875,1.0,0.3180835247039795,1.0,1.0,0.0,1.0,-1.677181839942932,1.6771795749664309,2.287334609718528e-06,1.2910664081573486,0.0,0.0,0.0,46.507774353027344,64.0,132.90597534179688,-0.0,401.8527221679688,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4268121719360351,0.3100470304489136,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7496733665466309,0.1451766043901443,0.137388989329338,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8554319739341736,0.2172030508518219,0.1517618596553802,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6979697942733765,0.1160827875137329,0.1101726070046424,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758259177207947,0.1608746200799942,0.7229806184768677,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7388916015625,290.8895874023437,1.0,0.3256582021713257,1.0,1.0,0.0,1.0,-1.7191367149353027,1.7191343307495115,2.3985739971976727e-06,1.324134349822998,0.0,0.0,0.0,48.48382568359375,67.0,133.06396484375,-0.0,431.6773681640625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4268121719360351,0.3100470304489136,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7496733665466309,0.1451766043901443,0.137388989329338,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8554319739341736,0.2172030508518219,0.1517618596553802,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6979697942733765,0.1160827875137329,0.1101726070046424,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758259177207947,0.1608746200799942,0.7229806184768677,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7388916015625,290.8895874023437,1.0,0.3256582021713257,1.0,1.0,0.0,1.0,-1.7191367149353027,1.7191343307495115,2.3985739971976727e-06,1.324134349822998,0.0,0.0,0.0,48.48382568359375,67.0,133.06396484375,-0.0,431.6773681640625,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314270019531,0.9990000128746032,0.4325488209724426,0.3131070137023926,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7513993382453918,0.1476819068193435,0.1397432088851928,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.8557169437408447,0.2195837199687957,0.1534161567687988,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92694091796875,0.6995272040367126,0.1179872676730156,0.1119611412286758,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7766453623771667,0.1629831492900848,0.7323909997940063,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7492980957031,290.9376220703125,1.0,0.3296104967594147,1.0,1.0,0.0,1.0,-1.7410672903060913,1.7410649061203003,2.4580051558587e-06,1.3414076566696167,0.0,0.0,0.0,49.52796173095703,67.0,133.12245178222656,-0.0,447.8255310058594,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795227050781,0.9990000128746032,0.4383600652217865,0.3162040114402771,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7531814575195312,0.1502594649791717,0.1421664506196975,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.856036901473999,0.222022145986557,0.1551111489534378,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7011627554893494,0.1199614554643631,0.1138164475560188,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775163650512695,0.1651530265808105,0.7420798540115356,290.978759765625,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7596435546875,290.9856262207031,1.0,0.3336617946624756,1.0,1.0,0.0,1.0,-1.7635908126831057,1.763588309288025,2.51995857070142e-06,1.359139084815979,0.0,0.0,0.0,50.60509490966797,70.0,133.16847229003906,-0.0,464.8046569824219,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4502154290676117,0.3224479854106903,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7569482922554016,0.1556299477815628,0.1472177952528,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8568286895751953,0.2270713746547699,0.1586220413446426,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.704690158367157,0.1241168975830078,0.1177246496081352,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7794513702392578,0.1696750968694687,0.7622817158699036,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7801208496094,291.08172607421875,1.0,0.342035174369812,1.0,1.0,0.0,1.0,-1.8103164434432983,1.810313820838928,2.651426939337398e-06,1.3958927392959597,0.0,0.0,0.0,52.847618103027344,73.0,133.2274932861328,-0.0,501.3011169433594,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4502154290676117,0.3224479854106903,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7569482922554016,0.1556299477815628,0.1472177952528,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8568286895751953,0.2270713746547699,0.1586220413446426,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.704690158367157,0.1241168975830078,0.1177246496081352,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7794513702392578,0.1696750968694687,0.7622817158699036,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7801208496094,291.08172607421875,1.0,0.342035174369812,1.0,1.0,0.0,1.0,-1.8103164434432983,1.810313820838928,2.651426939337398e-06,1.3958927392959597,0.0,0.0,0.0,52.847618103027344,73.0,133.2274932861328,-0.0,501.3011169433594,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4623943269252777,0.3286578953266144,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.761036217212677,0.161282792687416,0.15253646671772,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8578932881355286,0.2323471456766128,0.1622909158468246,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.7085869312286377,0.128542885184288,0.1218897178769111,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817013263702393,0.1744361668825149,0.7835571765899658,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8005065917969,291.17779541015625,1.0,0.3507266342639923,1.0,1.0,0.0,1.0,-1.8591128587722776,1.8591101169586184,2.7929329462494934e-06,1.4342284202575684,0.0,0.0,0.0,55.18887710571289,76.0,133.2494354248047,-0.0,541.243408203125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4623943269252777,0.3286578953266144,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.761036217212677,0.161282792687416,0.15253646671772,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8578932881355286,0.2323471456766128,0.1622909158468246,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.7085869312286377,0.128542885184288,0.1218897178769111,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817013263702393,0.1744361668825149,0.7835571765899658,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8005065917969,291.17779541015625,1.0,0.3507266342639923,1.0,1.0,0.0,1.0,-1.8591128587722776,1.8591101169586184,2.7929329462494934e-06,1.4342284202575684,0.0,0.0,0.0,55.18887710571289,76.0,133.2494354248047,-0.0,541.243408203125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4749162495136261,0.3347364664077759,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7654964327812195,0.1672174334526062,0.1581207662820816,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8592966794967651,0.2378497123718261,0.1661171019077301,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7127753496170044,0.1332381218671798,0.1263092011213302,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7843211889266968,0.1794362962245941,0.8059003949165344,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8209228515625,291.2738647460937,1.0,0.3596996068954468,1.0,1.0,0.0,1.0,-1.909847617149353,1.9098446369171145,2.944569814644637e-06,1.4740333557128906,0.0,0.0,0.0,57.61054992675781,79.0,133.24197387695312,-0.0,584.7579345703125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4749162495136261,0.3347364664077759,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7654964327812195,0.1672174334526062,0.1581207662820816,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8592966794967651,0.2378497123718261,0.1661171019077301,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7127753496170044,0.1332381218671798,0.1263092011213302,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7843211889266968,0.1794362962245941,0.8059003949165344,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8209228515625,291.2738647460937,1.0,0.3596996068954468,1.0,1.0,0.0,1.0,-1.909847617149353,1.9098446369171145,2.944569814644637e-06,1.4740333557128906,0.0,0.0,0.0,57.61054992675781,79.0,133.24197387695312,-0.0,584.7579345703125,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.9990000128746032,0.4825602769851684,0.3382663130760193,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.7683528661727905,0.1708933860063552,0.1615794897079467,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.8603178858757019,0.2412418723106384,0.1684753745794296,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.7153870463371277,0.1361682415008545,0.1290672570466995,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.7860791087150574,0.1825345158576965,0.8197427988052368,291.3249206542969,286.3088073730469,291.432373046875,286.0091552734375,291.4296875,297.83319091796875,291.3312072753906,1.0,0.3651761412620544,1.0,1.0,0.0,1.0,-1.9410041570663448,1.941001057624817,3.0399407933145994e-06,1.4984498023986816,0.9841583967208862,0.9841583967208862,0.0,59.08714294433594,79.0,133.22640991210938,-0.0,612.48779296875,1.0,283.1651916503906,287.4386901855469,288.63726806640625,288.9488220214844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-8.155301290543877e-21,-4.077650645271939e-21,-4.077650645271939e-21,0.0,0.0,-0.0,3.117134474450722e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.29412841796875,0.9990000128746032,0.485022097826004,0.3410779237747192,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348815917969,0.7698060274124146,0.1725424826145172,0.1638426780700683,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076232910156,0.8604360222816467,0.242134153842926,0.1699464619159698,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412353515625,0.7167021632194519,0.1374866664409637,0.1308804303407669,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5076904296875,0.7867642641067505,0.1837131083011627,0.8286610841751099,289.35406494140625,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8237609863281,288.8171691894531,1.0,0.3689016103744507,1.0,1.0,0.0,1.0,-1.9617571830749512,1.9617540836334229,3.1045042305777315e-06,1.5147686004638672,0.9830316305160522,0.9830316305160522,0.0,60.17810821533203,82.0,9396.08203125,-0.0,631.7608642578125,1.0,283.20562744140625,290.2106018066406,289.0589599609375,289.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0228283461183309,1.0,0.0,0.0,0.8003310561180115,0.800337016582489,6.345538849927834e-08,4.2245192527771,4.224509239196777,1.0131540875590872e-05,0.0,0.0,-0.0,3958.6259765625,0.0,16.577531814575195,1889.072509765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7446594238281,0.9990000128746032,0.4753054678440094,0.3549573719501495,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8293762207031,0.7595700025558472,0.1701193153858184,0.1637802422046661,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.8467444181442261,0.2362390309572219,0.1683381348848343,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.7070603966712952,0.1355076879262924,0.1308363676071167,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.7748684883117676,0.1801947951316833,0.8246940970420837,286.7662658691406,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7021789550781,286.5931396484375,1.0,0.3729483187198639,1.0,1.0,0.0,1.0,-1.971634864807129,1.9716317653656008,3.136076202281401e-06,1.522924542427063,0.959446132183075,0.959446132183075,0.0,63.305694580078125,82.0,11374.359375,-0.0,649.8106689453125,1.0,283.18572998046875,286.62261962890625,290.1107788085937,290.8022766113281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.185606762766838,1.0,0.0,0.0,1.0358035564422607,1.0358057022094729,7.261586887352679e-08,4.264695644378662,4.26468563079834,9.796411177376284e-06,0.0,0.0,-0.0,3848.777099609375,0.0,34.36078643798828,1895.2696533203125,0.0,0.0,0.2657899260520935,1.0,0.0,3.0,1.0,0.0
12126360,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.9990000128746032,0.4619946181774139,0.3771954178810119,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.7407655119895935,0.1663942486047744,0.1609417051076889,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.8234930634498596,0.2287757247686386,0.1636750698089599,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.6876655220985413,0.1324568092823028,0.1285482794046402,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.7534887790679932,0.1750209927558899,0.8054697513580322,285.8726501464844,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55322265625,285.80645751953125,1.0,0.3760083615779876,1.0,1.0,0.0,1.0,-1.9635124206542969,1.9635093212127688,3.110928446403705e-06,1.5167803764343262,0.9488113522529602,0.9488113522529602,0.0,67.93047332763672,70.0,12078.2236328125,-0.0,659.0048217773438,1.0,283.16961669921875,285.5148620605469,290.5128479003906,291.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607462644577026,1.0,0.0,0.0,1.3574423789978027,1.3574455976486206,1.2300479568239098e-07,4.26588773727417,4.265877723693848,9.78624120762106e-06,0.0,0.0,-0.0,3884.611328125,0.0,77.47595977783203,1895.43212890625,0.0,211.076904296875,0.3482899367809295,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.9990000128746032,0.4477016925811767,0.3951750993728637,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7250313758850098,0.1626295000314712,0.1573072373867035,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.802444338798523,0.221633493900299,0.1583429276943206,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.67081618309021,0.1293219625949859,0.1255749762058258,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7351595759391785,0.1694900393486023,0.7805112600326538,285.416259765625,286.11541748046875,291.616455078125,286.0692443847656,291.61376953125,297.3997802734375,285.37896728515625,1.0,0.37588632106781,1.0,1.0,0.0,1.0,-1.9408073425292969,1.940804362297058,3.040663841602509e-06,1.4992135763168335,0.9392161965370178,0.9392161965370178,0.0,71.47955322265625,70.0,12639.685546875,-0.0,653.2745361328125,1.0,283.1580810546875,284.9745178222656,290.3331604003906,291.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990415573120117,1.0,0.0,0.0,1.7534077167510986,1.753413200378418,2.0514559651019226e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3836.560791015625,0.0,167.42822265625,1895.43701171875,0.0,503.9910583496094,0.4439091980457306,1.0,0.0,3.0,1.0,0.0
12126480,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.9967417120933532,0.4387108087539673,0.3996831178665161,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.7159504890441895,0.1603636294603347,0.1549790054559707,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7899012565612793,0.2174543440341949,0.1550702303647995,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.6613954901695251,0.127383604645729,0.1236269548535347,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7245647311210632,0.1659209281206131,0.7635287642478943,285.20068359375,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3104858398437,285.17333984375,1.0,0.374249517917633,1.0,1.0,0.0,1.0,-1.9166632890701287,1.9166603088378904,2.967123691632878e-06,1.4806625843048096,0.9313061833381652,0.9313061833381652,0.0,73.26663970947266,58.0,12871.1953125,-0.0,640.8099365234375,1.0,283.153564453125,284.71661376953125,290.05780029296875,291.178955078125,293.1499938964844,293.1499938964844,283.1499938964844,470.6159362792969,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671004056930542,1.0,0.0,0.0,2.043574571609497,2.043581962585449,2.786598827242415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.883544921875,0.0,265.6684265136719,1895.4371337890625,0.0,761.6477661132812,0.5178453922271729,1.0,0.0,3.0,1.0,0.0
12126540,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.982795238494873,0.4279796183109283,0.3871559798717499,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7049157619476318,0.156945914030075,0.1512151807546615,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7751414775848389,0.2109911292791366,0.1498524099588394,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6506928205490112,0.1242943927645683,0.1203106939792633,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7102882862091064,0.1598082184791565,0.7330502867698669,284.9072265625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2103881835937,284.8954467773437,1.0,0.3661941587924957,1.0,1.0,0.0,1.0,-1.8503533601760864,1.8503506183624268,2.768618514892296e-06,1.4283761978149414,0.9127764701843262,0.9127764701843262,0.0,73.74321746826172,46.0,12954.6357421875,-0.0,593.6934204101562,1.0,283.1503601074219,284.37261962890625,289.4241638183594,290.5196228027344,293.1499938964844,293.1499938964844,283.1499938964844,7219.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264218091964722,1.0,0.0,0.0,2.571091890335083,2.571103811264038,4.410913732044719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.96337890625,0.0,532.4835815429688,1895.4371337890625,0.0,1085.5814208984375,0.6461378931999207,1.0,0.0,3.0,1.0,0.0
12126600,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.982795238494873,0.4279796183109283,0.3871559798717499,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7049157619476318,0.156945914030075,0.1512151807546615,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7751414775848389,0.2109911292791366,0.1498524099588394,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6506928205490112,0.1242943927645683,0.1203106939792633,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7102882862091064,0.1598082184791565,0.7330502867698669,284.9072265625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2103881835937,284.8954467773437,1.0,0.3661941587924957,1.0,1.0,0.0,1.0,-1.8503533601760864,1.8503506183624268,2.768618514892296e-06,1.4283761978149414,0.9127764701843262,0.9127764701843262,0.0,73.74321746826172,46.0,12954.6357421875,-0.0,593.6934204101562,1.0,283.1503601074219,284.37261962890625,289.4241638183594,290.5196228027344,293.1499938964844,293.1499938964844,283.1499938964844,7219.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264218091964722,1.0,0.0,0.0,2.571091890335083,2.571103811264038,4.410913732044719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.96337890625,0.0,532.4835815429688,1895.4371337890625,0.0,1085.5814208984375,0.6461378931999207,1.0,0.0,3.0,1.0,0.0
12126660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9950369000434875,0.4247635304927826,0.3828685879707336,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7157495021820068,0.155720517039299,0.1493624448776245,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7850627899169922,0.2077041715383529,0.1469220966100692,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.6598880887031555,0.1229846850037574,0.1184596419334411,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7174590826034546,0.156350702047348,0.713773250579834,284.7836303710937,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.18231201171875,284.7785339355469,1.0,0.3555592000484466,1.0,1.0,0.0,1.0,-1.814075946807861,1.8140733242034912,2.6633194920577807e-06,1.3997044563293457,0.89393150806427,0.89393150806427,0.0,67.41569519042969,34.0,13017.509765625,-0.0,548.7352905273438,1.0,283.1500244140625,284.22222900390625,289.0747375488281,290.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,13207.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60788494348526,1.0,0.0,0.0,2.920891046524048,2.920906543731689,5.692775175702991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.996826171875,0.0,786.61962890625,1895.4371337890625,0.0,973.5874633789062,0.7257912755012512,1.0,0.0,3.0,1.0,0.0
12126720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9950369000434875,0.4247635304927826,0.3828685879707336,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7157495021820068,0.155720517039299,0.1493624448776245,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7850627899169922,0.2077041715383529,0.1469220966100692,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.6598880887031555,0.1229846850037574,0.1184596419334411,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7174590826034546,0.156350702047348,0.713773250579834,284.7836303710937,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.18231201171875,284.7785339355469,1.0,0.3555592000484466,1.0,1.0,0.0,1.0,-1.814075946807861,1.8140733242034912,2.6633194920577807e-06,1.3997044563293457,0.89393150806427,0.89393150806427,0.0,67.41569519042969,34.0,13017.509765625,-0.0,548.7352905273438,1.0,283.1500244140625,284.22222900390625,289.0747375488281,290.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,13207.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60788494348526,1.0,0.0,0.0,2.920891046524048,2.920906543731689,5.692775175702991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.996826171875,0.0,786.61962890625,1895.4371337890625,0.0,973.5874633789062,0.7257912755012512,1.0,0.0,3.0,1.0,0.0
12126780,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.9990000128746032,0.4267531931400299,0.3609224259853363,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7332742810249329,0.155980184674263,0.1490346193313598,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8039944767951965,0.2062338590621948,0.1454358845949173,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.6773620247840881,0.1229467913508415,0.1178906187415123,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7321018576622009,0.154690071940422,0.7032971382141113,284.73419189453125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.19195556640625,284.7312316894531,1.0,0.3429661393165588,1.0,1.0,0.0,1.0,-1.7741844654083252,1.774181842803955,2.5501390155113768e-06,1.368031620979309,0.8750870227813721,0.8750870227813721,0.0,59.83039855957031,25.0,12954.076171875,-0.0,498.7132568359375,1.0,283.1499938964844,284.16070556640625,288.9860534667969,289.9219055175781,293.1499938964844,293.1499938964844,283.1499938964844,16956.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677199959754944,1.0,0.0,0.0,3.073254346847534,3.0732717514038086,6.302173574113112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.313720703125,0.0,924.2142944335938,1895.4371337890625,0.0,764.5119018554688,0.7631478309631348,1.0,0.0,3.0,1.0,0.0
12126840,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.9990000128746032,0.4267531931400299,0.3609224259853363,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7332742810249329,0.155980184674263,0.1490346193313598,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8039944767951965,0.2062338590621948,0.1454358845949173,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.6773620247840881,0.1229467913508415,0.1178906187415123,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7321018576622009,0.154690071940422,0.7032971382141113,284.73419189453125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.19195556640625,284.7312316894531,1.0,0.3429661393165588,1.0,1.0,0.0,1.0,-1.7741844654083252,1.774181842803955,2.5501390155113768e-06,1.368031620979309,0.8750870227813721,0.8750870227813721,0.0,59.83039855957031,25.0,12954.076171875,-0.0,498.7132568359375,1.0,283.1499938964844,284.16070556640625,288.9860534667969,289.9219055175781,293.1499938964844,293.1499938964844,283.1499938964844,16956.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677199959754944,1.0,0.0,0.0,3.073254346847534,3.0732717514038086,6.302173574113112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.313720703125,0.0,924.2142944335938,1895.4371337890625,0.0,764.5119018554688,0.7631478309631348,1.0,0.0,3.0,1.0,0.0
12126900,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.9990000128746032,0.4308652579784393,0.3459668457508087,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7433761358261108,0.1564938426017761,0.1492828279733657,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8145990967750549,0.2059145122766494,0.1450339406728744,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.687801718711853,0.1232718378305435,0.1179710924625396,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7408391833305359,0.1543438732624054,0.7004547715187073,284.7210693359375,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.2102355957031,284.719482421875,1.0,0.3363369703292846,1.0,1.0,0.0,1.0,-1.7508362531661987,1.7508337497711182,2.485954837538884e-06,1.350033402442932,0.8658764958381653,0.8658764958381653,0.0,56.18680953979492,25.0,12879.4716796875,-0.0,473.5832824707031,1.0,283.1499938964844,284.1468505859375,289.00006103515625,289.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18056.4765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490382313728333,1.0,0.0,0.0,3.09359073638916,3.0936083793640137,6.385854476320674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.37744140625,0.0,947.3912353515624,1895.4371337890625,0.0,682.59814453125,0.7712751626968384,1.0,0.0,3.0,1.0,0.0
12126960,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.9990000128746032,0.4365386962890625,0.3290491700172424,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7561243772506714,0.1572081893682479,0.1497306376695633,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8270646929740906,0.205797791481018,0.1447846591472625,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.7007297873497009,0.1237825825810432,0.1182334348559379,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7521860599517822,0.1542790085077285,0.6989009380340576,284.7123107910156,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2380065917969,284.7111511230469,1.0,0.3295919299125671,1.0,1.0,0.0,1.0,-1.7292100191116333,1.7292075157165527,2.4268683773698285e-06,1.3329483270645142,0.8562572598457336,0.8562572598457336,0.0,52.3255729675293,28.0,12811.1357421875,-0.0,448.9339904785156,1.0,283.1499938964844,284.13677978515625,289.0354309082031,289.9328918457031,293.1499938964844,293.1499938964844,283.1499938964844,19042.8046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533646821975708,1.0,0.0,0.0,3.1066176891326904,3.106635570526123,6.439748858610983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.734375,0.0,964.1832275390624,1895.4371337890625,0.0,621.6744995117188,0.7721555829048157,1.0,0.0,3.0,1.0,0.0
12127020,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.9990000128746032,0.4502141177654266,0.3026270568370819,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7801170349121094,0.1591283977031707,0.151197999715805,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8489717245101929,0.2060400247573852,0.1447017192840576,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7228385210037231,0.1252665221691131,0.1192982196807861,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7735403776168823,0.1548663526773452,0.6995559930801392,284.7150573730469,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3091735839844,284.7157592773437,1.0,0.3205319344997406,1.0,1.0,0.0,1.0,-1.701198935508728,1.7011966705322266,2.351352350160596e-06,1.3105952739715576,0.8377953171730042,0.8377953171730042,0.0,46.76656723022461,31.0,12735.708984375,-0.0,416.2305908203125,1.0,283.1499938964844,284.1422424316406,289.13140869140625,290.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,19935.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142655372619629,1.0,0.0,0.0,3.0653107166290283,3.065328598022461,6.269636401157186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.10205078125,0.0,936.6613159179688,1895.4371337890625,0.0,552.6766967773438,0.7634202241897583,1.0,0.0,3.0,1.0,0.0
12127080,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.9990000128746032,0.4502141177654266,0.3026270568370819,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7801170349121094,0.1591283977031707,0.151197999715805,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8489717245101929,0.2060400247573852,0.1447017192840576,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7228385210037231,0.1252665221691131,0.1192982196807861,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7735403776168823,0.1548663526773452,0.6995559930801392,284.7150573730469,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3091735839844,284.7157592773437,1.0,0.3205319344997406,1.0,1.0,0.0,1.0,-1.701198935508728,1.7011966705322266,2.351352350160596e-06,1.3105952739715576,0.8377953171730042,0.8377953171730042,0.0,46.76656723022461,31.0,12735.708984375,-0.0,416.2305908203125,1.0,283.1499938964844,284.1422424316406,289.13140869140625,290.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,19935.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142655372619629,1.0,0.0,0.0,3.0653107166290283,3.065328598022461,6.269636401157186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.10205078125,0.0,936.6613159179688,1895.4371337890625,0.0,552.6766967773438,0.7634202241897583,1.0,0.0,3.0,1.0,0.0
12127140,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.4644138813018799,0.2823564410209656,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8025532960891724,0.1615536361932754,0.1532398611307144,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8691664338111877,0.2067597210407257,0.1450237929821014,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7415932416915894,0.1272249966859817,0.120906688272953,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7937859296798706,0.1561639904975891,0.7039944529533386,284.7381591796875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3823547363281,284.7401123046875,1.0,0.3147646188735962,1.0,1.0,0.0,1.0,-1.6869522333145142,1.6869498491287231,2.3133986815082608e-06,1.2991366386413574,0.820006787776947,0.820006787776947,0.0,42.943389892578125,49.0,12733.666015625,-0.0,397.1175537109375,1.0,283.1499938964844,284.1694030761719,289.22381591796875,290.1094055175781,293.1499938964844,293.1499938964844,283.1499938964844,20025.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083882808685303,1.0,0.0,0.0,2.9793527126312256,2.979369878768921,5.922937589275534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.68017578125,0.0,870.7122802734375,1895.4371337890625,0.0,533.3343505859375,0.7470791339874268,1.0,0.0,3.0,1.0,0.0
12127200,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.4644138813018799,0.2823564410209656,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8025532960891724,0.1615536361932754,0.1532398611307144,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8691664338111877,0.2067597210407257,0.1450237929821014,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7415932416915894,0.1272249966859817,0.120906688272953,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7937859296798706,0.1561639904975891,0.7039944529533386,284.7381591796875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3823547363281,284.7401123046875,1.0,0.3147646188735962,1.0,1.0,0.0,1.0,-1.6869522333145142,1.6869498491287231,2.3133986815082608e-06,1.2991366386413574,0.820006787776947,0.820006787776947,0.0,42.943389892578125,49.0,12733.666015625,-0.0,397.1175537109375,1.0,283.1499938964844,284.1694030761719,289.22381591796875,290.1094055175781,293.1499938964844,293.1499938964844,283.1499938964844,20025.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083882808685303,1.0,0.0,0.0,2.9793527126312256,2.979369878768921,5.922937589275534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.68017578125,0.0,870.7122802734375,1895.4371337890625,0.0,533.3343505859375,0.7470791339874268,1.0,0.0,3.0,1.0,0.0
12127260,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.9990000128746032,0.4765664637088775,0.2821525037288666,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.807323694229126,0.1643745303153991,0.1558143049478531,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.87078458070755,0.2078582793474197,0.1457242518663406,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.7458324432373047,0.1295586973428726,0.1230267211794853,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7968640327453613,0.1579320281744003,0.7114627957344055,284.7783203125,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.44122314453125,284.7821960449219,1.0,0.3177595436573028,1.0,1.0,0.0,1.0,-1.7021288871765137,1.7021266222000122,2.353058562221122e-06,1.3107072114944458,0.803118884563446,0.803118884563446,0.0,43.2221794128418,67.0,12916.49609375,-0.0,406.5027160644531,1.0,283.1499938964844,284.21209716796875,289.2938537597656,290.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,20170.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111126899719238,1.0,0.0,0.0,2.896054267883301,2.896070718765259,5.596374421656947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.302001953125,0.0,810.3917846679688,1895.4371337890625,0.0,542.212890625,0.7289771437644958,1.0,0.0,3.0,1.0,0.0
12127320,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.9990000128746032,0.4765664637088775,0.2821525037288666,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.807323694229126,0.1643745303153991,0.1558143049478531,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.87078458070755,0.2078582793474197,0.1457242518663406,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.7458324432373047,0.1295586973428726,0.1230267211794853,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7968640327453613,0.1579320281744003,0.7114627957344055,284.7783203125,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.44122314453125,284.7821960449219,1.0,0.3177595436573028,1.0,1.0,0.0,1.0,-1.7021288871765137,1.7021266222000122,2.353058562221122e-06,1.3107072114944458,0.803118884563446,0.803118884563446,0.0,43.2221794128418,67.0,12916.49609375,-0.0,406.5027160644531,1.0,283.1499938964844,284.21209716796875,289.2938537597656,290.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,20170.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111126899719238,1.0,0.0,0.0,2.896054267883301,2.896070718765259,5.596374421656947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.302001953125,0.0,810.3917846679688,1895.4371337890625,0.0,542.212890625,0.7289771437644958,1.0,0.0,3.0,1.0,0.0
12127380,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.4837031066417694,0.2998904287815094,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7958265542984009,0.1674852818250656,0.1588097661733627,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8553329110145569,0.2092589884996414,0.1467382758855819,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7364081740379333,0.1321688890457153,0.1255534440279007,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7838139533996582,0.1598792076110839,0.7206419110298157,284.8395080566406,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4632873535156,284.8446044921875,1.0,0.3275806605815887,1.0,1.0,0.0,1.0,-1.742282509803772,1.7422800064086914,2.460953737681848e-06,1.3420727252960205,0.7875149846076965,0.7875149846076965,0.0,47.14612579345703,85.0,13263.541015625,-0.0,441.4955139160156,1.0,283.1499938964844,284.2725830078125,289.3459777832031,290.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,20207.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187413096427917,1.0,0.0,0.0,2.8108127117156982,2.810828685760498,5.271778604765132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.8857421875,0.0,751.2166748046875,1895.4371337890625,0.0,567.8863525390625,0.7104268670082092,1.0,0.0,3.0,1.0,0.0
