time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127440,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.4837031066417694,0.2998904287815094,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7958265542984009,0.1674852818250656,0.1588097661733627,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8553329110145569,0.2092589884996414,0.1467382758855819,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7364081740379333,0.1321688890457153,0.1255534440279007,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7838139533996582,0.1598792076110839,0.7206419110298157,284.8395080566406,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4632873535156,284.8446044921875,1.0,0.3275806605815887,1.0,1.0,0.0,1.0,-1.742282509803772,1.7422800064086914,2.460953737681848e-06,1.3420727252960205,0.7875149846076965,0.7875149846076965,0.0,47.14612579345703,85.0,13263.541015625,-0.0,441.4955139160156,1.0,283.1499938964844,284.2725830078125,289.3459777832031,290.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,20207.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187413096427917,1.0,0.0,0.0,2.8108127117156982,2.810828685760498,5.271778604765132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.8857421875,0.0,751.2166748046875,1895.4371337890625,0.0,567.8863525390625,0.7104268670082092,1.0,0.0,3.0,1.0,0.0
12127500,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.4853346049785614,0.3140431344509125,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.786072313785553,0.1691223084926605,0.1604323238134384,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8438546061515808,0.210053950548172,0.1473451852798462,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7284687757492065,0.1335542201995849,0.1269398182630539,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7733830213546753,0.1608553677797317,0.7255091667175293,284.8763122558594,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4601745605469,284.8819274902344,1.0,0.3345705568790436,1.0,1.0,0.0,1.0,-1.7694557905197144,1.7694532871246338,2.535713292672881e-06,1.3633453845977783,0.7804352045059204,0.7804352045059204,0.0,50.32126998901367,85.0,13482.5048828125,-0.0,467.5918884277344,1.0,283.1499938964844,284.3082580566406,289.3675231933594,290.3018798828125,293.1499938964844,293.1499938964844,283.1499938964844,20211.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236911773681641,1.0,0.0,0.0,2.768134355545044,2.768149852752685,5.112904659654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.8505859375,0.0,722.703125,1895.4371337890625,0.0,585.2045288085938,0.7011560201644897,1.0,0.0,3.0,1.0,0.0
12127560,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.4857312440872192,0.33101287484169,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7748706936836243,0.1708084642887115,0.1621287763118744,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8312110304832458,0.2109045684337616,0.148012176156044,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7191795706748962,0.1349840313196182,0.128397598862648,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.761622965335846,0.1618167757987976,0.7304559946060181,284.9164733886719,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4486999511719,284.9223937988281,1.0,0.3427057564258575,1.0,1.0,0.0,1.0,-1.800355315208435,1.800352692604065,2.622382908157306e-06,1.387542486190796,0.7734183073043823,0.7734183073043823,0.0,54.261863708496094,88.0,13726.1513671875,-0.0,499.1812744140625,1.0,283.1499938964844,284.3465576171875,289.3870544433594,290.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,20152.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291711688041687,1.0,0.0,0.0,2.727213859558105,2.727228879928589,4.962856223755807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.37353515625,0.0,695.7512817382812,1895.4371337890625,0.0,605.0032348632812,0.6922207474708557,1.0,0.0,3.0,1.0,0.0
12127620,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.4847417175769806,0.3578907549381256,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7602695822715759,0.1742891669273376,0.1655966639518737,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8135169744491577,0.2127271145582199,0.1494124382734298,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7060303688049316,0.1379329264163971,0.1313716769218444,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7457244992256165,0.1636806279420852,0.7398994565010071,284.9968566894531,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4148864746094,285.002197265625,1.0,0.3558366596698761,1.0,1.0,0.0,1.0,-1.853394150733948,1.853391408920288,2.775421535261557e-06,1.4292222261428833,0.760854184627533,0.760854184627533,0.0,60.98416519165039,91.0,14163.71875,-0.0,555.6185913085938,1.0,283.1499938964844,284.4222717285156,289.4204406738281,290.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,20030.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410652756690979,1.0,0.0,0.0,2.6480185985565186,2.648033142089844,4.678809943925444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.7177734375,0.0,645.585693359375,1895.4371337890625,0.0,650.330078125,0.6749692559242249,1.0,0.0,3.0,1.0,0.0
12127680,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.4847417175769806,0.3578907549381256,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7602695822715759,0.1742891669273376,0.1655966639518737,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8135169744491577,0.2127271145582199,0.1494124382734298,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7060303688049316,0.1379329264163971,0.1313716769218444,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7457244992256165,0.1636806279420852,0.7398994565010071,284.9968566894531,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4148864746094,285.002197265625,1.0,0.3558366596698761,1.0,1.0,0.0,1.0,-1.853394150733948,1.853391408920288,2.775421535261557e-06,1.4292222261428833,0.760854184627533,0.760854184627533,0.0,60.98416519165039,91.0,14163.71875,-0.0,555.6185913085938,1.0,283.1499938964844,284.4222717285156,289.4204406738281,290.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,20030.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410652756690979,1.0,0.0,0.0,2.6480185985565186,2.648033142089844,4.678809943925444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.7177734375,0.0,645.585693359375,1895.4371337890625,0.0,650.330078125,0.6749692559242249,1.0,0.0,3.0,1.0,0.0
12127740,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9990000128746032,0.4835679829120636,0.3800957202911377,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7507423162460327,0.1779206544160843,0.169179692864418,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7999159693717957,0.2147075980901718,0.1509046852588653,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6968169212341309,0.1410063654184341,0.1344366073608398,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7347050905227661,0.1655792146921157,0.7492280006408691,285.07391357421875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.3856811523437,285.0790100097656,1.0,0.3675262629985809,1.0,1.0,0.0,1.0,-1.901036620140076,1.9010337591171265,2.9170939797040774e-06,1.466547966003418,0.7497572302818298,0.7497572302818298,0.0,66.98432159423828,94.0,14562.8837890625,-0.0,608.7542114257812,1.0,283.1499938964844,284.49560546875,289.4447326660156,290.44921875,293.1499938964844,293.1499938964844,283.1499938964844,19867.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526412129402161,1.0,0.0,0.0,2.574804782867432,2.574818849563598,4.4236620055926323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.181640625,0.0,601.2875366210938,1895.4371337890625,0.0,697.696044921875,0.6590303778648376,1.0,0.0,3.0,1.0,0.0
12127800,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9990000128746032,0.4835679829120636,0.3800957202911377,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7507423162460327,0.1779206544160843,0.169179692864418,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7999159693717957,0.2147075980901718,0.1509046852588653,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6968169212341309,0.1410063654184341,0.1344366073608398,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7347050905227661,0.1655792146921157,0.7492280006408691,285.07391357421875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.3856811523437,285.0790100097656,1.0,0.3675262629985809,1.0,1.0,0.0,1.0,-1.901036620140076,1.9010337591171265,2.9170939797040774e-06,1.466547966003418,0.7497572302818298,0.7497572302818298,0.0,66.98432159423828,94.0,14562.8837890625,-0.0,608.7542114257812,1.0,283.1499938964844,284.49560546875,289.4447326660156,290.44921875,293.1499938964844,293.1499938964844,283.1499938964844,19867.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526412129402161,1.0,0.0,0.0,2.574804782867432,2.574818849563598,4.4236620055926323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.181640625,0.0,601.2875366210938,1895.4371337890625,0.0,697.696044921875,0.6590303778648376,1.0,0.0,3.0,1.0,0.0
12127860,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.9990000128746032,0.4826581478118896,0.3987700045108795,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7444931864738464,0.1817117631435394,0.1728893369436264,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7896884083747864,0.2168482393026352,0.1524919867515564,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.6907202005386353,0.1442105770111084,0.1376017481088638,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7267968058586121,0.1676022112369537,0.7589302062988281,285.1492004394531,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.36431884765625,285.1540222167969,1.0,0.3780458271503448,1.0,1.0,0.0,1.0,-1.9452756643295288,1.9452725648880005,3.052205329368008e-06,1.50114643573761,0.7401692271232605,0.7401692271232605,0.0,72.38711547851562,82.0,14940.8515625,-0.0,659.7353515625,1.0,283.1499938964844,284.567138671875,289.4640197753906,290.4921875,293.1499938964844,293.1499938964844,283.1499938964844,19674.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629225969314575,1.0,0.0,0.0,2.508838176727295,2.508851766586304,4.1998970345957787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.6455078125,0.0,563.0250854492188,1895.4371337890625,0.0,742.6046142578125,0.6446691751480103,1.0,0.0,3.0,1.0,0.0
12127920,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.9990000128746032,0.4826581478118896,0.3987700045108795,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7444931864738464,0.1817117631435394,0.1728893369436264,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.7896884083747864,0.2168482393026352,0.1524919867515564,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.6907202005386353,0.1442105770111084,0.1376017481088638,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7267968058586121,0.1676022112369537,0.7589302062988281,285.1492004394531,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.36431884765625,285.1540222167969,1.0,0.3780458271503448,1.0,1.0,0.0,1.0,-1.9452756643295288,1.9452725648880005,3.052205329368008e-06,1.50114643573761,0.7401692271232605,0.7401692271232605,0.0,72.38711547851562,82.0,14940.8515625,-0.0,659.7353515625,1.0,283.1499938964844,284.567138671875,289.4640197753906,290.4921875,293.1499938964844,293.1499938964844,283.1499938964844,19674.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629225969314575,1.0,0.0,0.0,2.508838176727295,2.508851766586304,4.1998970345957787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.6455078125,0.0,563.0250854492188,1895.4371337890625,0.0,742.6046142578125,0.6446691751480103,1.0,0.0,3.0,1.0,0.0
12127980,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.9990000128746032,0.4836446046829223,0.4016925096511841,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7477835416793823,0.1856450289487838,0.1765970140695572,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.790508508682251,0.2191242277622223,0.1540749818086624,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.6944756507873535,0.1475274711847305,0.1407368183135986,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.7280012369155884,0.1697744876146316,0.7686048746109009,285.2141418457031,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.35797119140625,285.2177429199219,1.0,0.3819003403186798,1.0,1.0,0.0,1.0,-1.970539927482605,1.970536708831787,3.1314009447669378e-06,1.5212303400039673,0.7319650650024414,0.7319650650024414,0.0,73.72896575927734,70.0,15208.9755859375,-0.0,683.9441528320312,1.0,283.1499938964844,284.6283874511719,289.4813232421875,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,19471.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716941952705383,1.0,0.0,0.0,2.450733661651612,2.450747013092041,4.007611664746946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.803955078125,0.0,530.6083374023438,1895.4371337890625,0.0,783.1324462890625,0.6320181488990784,1.0,0.0,3.0,1.0,0.0
12128040,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.9990000128746032,0.4836446046829223,0.4016925096511841,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7477835416793823,0.1856450289487838,0.1765970140695572,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.790508508682251,0.2191242277622223,0.1540749818086624,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.6944756507873535,0.1475274711847305,0.1407368183135986,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.7280012369155884,0.1697744876146316,0.7686048746109009,285.2141418457031,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.35797119140625,285.2177429199219,1.0,0.3819003403186798,1.0,1.0,0.0,1.0,-1.970539927482605,1.970536708831787,3.1314009447669378e-06,1.5212303400039673,0.7319650650024414,0.7319650650024414,0.0,73.72896575927734,70.0,15208.9755859375,-0.0,683.9441528320312,1.0,283.1499938964844,284.6283874511719,289.4813232421875,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,19471.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716941952705383,1.0,0.0,0.0,2.450733661651612,2.450747013092041,4.007611664746946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.803955078125,0.0,530.6083374023438,1895.4371337890625,0.0,783.1324462890625,0.6320181488990784,1.0,0.0,3.0,1.0,0.0
12128100,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.4857201874256134,0.3980227410793304,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.7525043487548828,0.1876685321331024,0.178454503417015,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7943964004516602,0.2203119844198227,0.1548652797937393,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.6994803547859192,0.1492329984903335,0.1422984600067138,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.7315016388893127,0.1709390580654144,0.7735301852226257,285.2411804199219,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3640441894531,285.244384765625,1.0,0.3819611966609955,1.0,1.0,0.0,1.0,-1.9771075248718264,1.9771043062210083,3.152263388983556e-06,1.5265111923217771,0.7284390926361084,0.7284390926361084,0.0,73.03162384033203,70.0,15303.8837890625,-0.0,686.8046264648438,1.0,283.1499938964844,284.6544189453125,289.488525390625,290.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,19389.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752953886985779,1.0,0.0,0.0,2.424112796783448,2.424125909805298,3.921019811059523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.78857421875,0.0,516.2606811523438,1895.4371337890625,0.0,800.3809814453125,0.6262514591217041,1.0,0.0,3.0,1.0,0.0
12128160,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9990000128746032,0.4889306724071502,0.3915576934814453,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7590947151184082,0.1897321194410324,0.180323913693428,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8002775311470032,0.221533328294754,0.1556602865457534,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7062654495239258,0.1509720981121063,0.1438659280538559,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.7366955876350403,0.1721654236316681,0.7785989046096802,285.2652587890625,285.85186767578125,292.9633483886719,286.46221923828125,292.960693359375,297.3758544921875,285.26806640625,1.0,0.3809925615787506,1.0,1.0,0.0,1.0,-1.9805165529251096,1.980513453483581,3.163205974487937e-06,1.5293080806732178,0.7249595522880554,0.7249595522880554,0.0,71.61054229736328,73.0,15380.7265625,-0.0,684.722412109375,1.0,283.1499938964844,284.6776123046875,289.4950561523437,290.5555725097656,293.1499938964844,293.1499938964844,283.1499938964844,19275.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578296422958374,1.0,0.0,0.0,2.4001669883728027,2.400179862976074,3.843937292913324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.895751953125,0.0,503.3955383300781,1895.4371337890625,0.0,815.0325927734375,0.6210185289382935,1.0,0.0,3.0,1.0,0.0
12128220,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.9990000128746032,0.4971431493759155,0.3846801519393921,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7690538763999939,0.1940086334943771,0.1842504441738128,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.808135986328125,0.2241037786006927,0.1573742479085922,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7160086035728455,0.1545785814523697,0.1471698433160781,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7441367506980896,0.1748351603746414,0.7899346351623535,285.3149108886719,285.80279541015625,293.0566711425781,286.4862976074219,293.0540466308594,297.4086303710937,285.31817626953125,1.0,0.3823047876358032,1.0,1.0,0.0,1.0,-1.9966012239456177,1.9965980052948,3.2142645522981184e-06,1.5419349670410156,0.7192488312721252,0.7192488312721252,0.0,70.4443359375,76.0,15586.9130859375,-0.0,693.62353515625,1.0,283.1499938964844,284.7257995605469,289.5091247558594,290.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,19078.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827775001525879,1.0,0.0,0.0,2.357154369354248,2.3571667671203613,3.7073994008096633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.878173828125,0.0,480.8856506347656,1895.4371337890625,0.0,837.3869018554688,0.6116477251052856,1.0,0.0,3.0,1.0,0.0
12128280,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.9990000128746032,0.4971431493759155,0.3846801519393921,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7690538763999939,0.1940086334943771,0.1842504441738128,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.808135986328125,0.2241037786006927,0.1573742479085922,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7160086035728455,0.1545785814523697,0.1471698433160781,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7441367506980896,0.1748351603746414,0.7899346351623535,285.3149108886719,285.80279541015625,293.0566711425781,286.4862976074219,293.0540466308594,297.4086303710937,285.31817626953125,1.0,0.3823047876358032,1.0,1.0,0.0,1.0,-1.9966012239456177,1.9965980052948,3.2142645522981184e-06,1.5419349670410156,0.7192488312721252,0.7192488312721252,0.0,70.4443359375,76.0,15586.9130859375,-0.0,693.62353515625,1.0,283.1499938964844,284.7257995605469,289.5091247558594,290.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,19078.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827775001525879,1.0,0.0,0.0,2.357154369354248,2.3571667671203613,3.7073994008096633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.878173828125,0.0,480.8856506347656,1895.4371337890625,0.0,837.3869018554688,0.6116477251052856,1.0,0.0,3.0,1.0,0.0
12128340,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.9990000128746032,0.5056066513061523,0.3813219368457794,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.7771414518356323,0.1984693259000778,0.1883880048990249,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8135687708854675,0.2268333584070205,0.1592260152101516,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.7233387231826782,0.1583356112241745,0.1506546139717102,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.7499790787696838,0.1777383536100387,0.8025544285774231,285.368408203125,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4406433105469,285.3717956542969,1.0,0.3851302862167358,1.0,1.0,0.0,1.0,-2.0190978050231934,2.019094467163086,3.2865546018001623e-06,1.5596760511398315,0.7150020003318787,0.7150020003318787,0.0,70.27313232421875,79.0,15843.0732421875,-0.0,711.2796020507812,1.0,283.1499938964844,284.7757263183594,289.530029296875,290.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18868.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866650342941284,1.0,0.0,0.0,2.322390079498291,2.322402238845825,3.598849218633404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.013916015625,0.0,462.9771118164063,1895.4371337890625,0.0,857.2498779296875,0.6040181517601013,1.0,0.0,3.0,1.0,0.0
12128400,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.9990000128746032,0.5056066513061523,0.3813219368457794,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.7771414518356323,0.1984693259000778,0.1883880048990249,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8135687708854675,0.2268333584070205,0.1592260152101516,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.7233387231826782,0.1583356112241745,0.1506546139717102,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.7499790787696838,0.1777383536100387,0.8025544285774231,285.368408203125,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4406433105469,285.3717956542969,1.0,0.3851302862167358,1.0,1.0,0.0,1.0,-2.0190978050231934,2.019094467163086,3.2865546018001623e-06,1.5596760511398315,0.7150020003318787,0.7150020003318787,0.0,70.27313232421875,79.0,15843.0732421875,-0.0,711.2796020507812,1.0,283.1499938964844,284.7757263183594,289.530029296875,290.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18868.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866650342941284,1.0,0.0,0.0,2.322390079498291,2.322402238845825,3.598849218633404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.013916015625,0.0,462.9771118164063,1895.4371337890625,0.0,857.2498779296875,0.6040181517601013,1.0,0.0,3.0,1.0,0.0
12128460,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.9990000128746032,0.5134618282318115,0.3810175061225891,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.7831243872642517,0.2027568370103836,0.1925211995840072,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.8167586326599121,0.2293758541345596,0.1610614955425262,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.7285974025726318,0.1618792563676834,0.1540998071432113,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.7539586424827576,0.1804647296667099,0.8152005672454834,285.423095703125,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.46514892578125,285.4264831542969,1.0,0.3891170918941498,1.0,1.0,0.0,1.0,-2.045224189758301,2.0452206134796143,3.371636921656318e-06,1.5802963972091677,0.7123352885246277,0.7123352885246277,0.0,70.90156555175781,82.0,16138.51171875,-0.0,735.0892944335938,1.0,283.1499938964844,284.8250427246094,289.5580444335937,290.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,18646.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907914638519287,1.0,0.0,0.0,2.29638409614563,2.296396017074585,3.518701134908042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.8125,0.0,449.5782165527344,1895.4371337890625,0.0,878.8193969726562,0.5982233881950378,1.0,0.0,3.0,1.0,0.0
12128520,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.9990000128746032,0.5134618282318115,0.3810175061225891,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.7831243872642517,0.2027568370103836,0.1925211995840072,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.8167586326599121,0.2293758541345596,0.1610614955425262,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.7285974025726318,0.1618792563676834,0.1540998071432113,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.7539586424827576,0.1804647296667099,0.8152005672454834,285.423095703125,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.46514892578125,285.4264831542969,1.0,0.3891170918941498,1.0,1.0,0.0,1.0,-2.045224189758301,2.0452206134796143,3.371636921656318e-06,1.5802963972091677,0.7123352885246277,0.7123352885246277,0.0,70.90156555175781,82.0,16138.51171875,-0.0,735.0892944335938,1.0,283.1499938964844,284.8250427246094,289.5580444335937,290.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,18646.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907914638519287,1.0,0.0,0.0,2.29638409614563,2.296396017074585,3.518701134908042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.8125,0.0,449.5782165527344,1895.4371337890625,0.0,878.8193969726562,0.5982233881950378,1.0,0.0,3.0,1.0,0.0
12128580,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9990000128746032,0.5201928019523621,0.3840480744838714,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.7862491607666016,0.2066830843687057,0.196323961019516,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.8172655701637268,0.2315757125616073,0.1626610457897186,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7312442064285278,0.1650047898292541,0.1571642160415649,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.7552652359008789,0.1827739626169204,0.8260821104049683,285.47723388671875,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.47869873046875,285.48046875,1.0,0.3938671946525574,1.0,1.0,0.0,1.0,-2.0721004009246826,2.072097063064575,3.460382231423864e-06,1.6014986038208008,0.7114315629005432,0.7114315629005432,0.0,72.31694030761719,85.0,16465.90234375,-0.0,762.85498046875,1.0,283.1499938964844,284.87176513671875,289.59454345703125,290.7103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18406.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951988697052002,1.0,0.0,0.0,2.279948711395264,2.2799606323242188,3.468514364612929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.373291015625,0.0,440.7815246582031,1895.4371337890625,0.0,902.41943359375,0.594414472579956,1.0,0.0,3.0,1.0,0.0
12128640,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9990000128746032,0.5201928019523621,0.3840480744838714,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.7862491607666016,0.2066830843687057,0.196323961019516,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.8172655701637268,0.2315757125616073,0.1626610457897186,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7312442064285278,0.1650047898292541,0.1571642160415649,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.7552652359008789,0.1827739626169204,0.8260821104049683,285.47723388671875,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.47869873046875,285.48046875,1.0,0.3938671946525574,1.0,1.0,0.0,1.0,-2.0721004009246826,2.072097063064575,3.460382231423864e-06,1.6014986038208008,0.7114315629005432,0.7114315629005432,0.0,72.31694030761719,85.0,16465.90234375,-0.0,762.85498046875,1.0,283.1499938964844,284.87176513671875,289.59454345703125,290.7103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18406.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951988697052002,1.0,0.0,0.0,2.279948711395264,2.2799606323242188,3.468514364612929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.373291015625,0.0,440.7815246582031,1895.4371337890625,0.0,902.41943359375,0.594414472579956,1.0,0.0,3.0,1.0,0.0
12128700,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.9990000128746032,0.5231651067733765,0.386457085609436,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.7870528101921082,0.2085672318935394,0.1981454044580459,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.8168343305587769,0.2326063811779022,0.1634086519479751,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.7318776249885559,0.1664657294750213,0.158595010638237,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.7551934123039246,0.1838202476501464,0.8310206532478333,285.5036926269531,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.4820861816406,285.50689697265625,1.0,0.3964426219463348,1.0,1.0,0.0,1.0,-2.085728645324707,2.0857250690460205,3.505811491777422e-06,1.6122182607650757,0.7117555737495422,0.7117555737495422,0.0,73.23963165283203,85.0,16640.9140625,-0.0,777.9080200195312,1.0,283.1499938964844,284.89385986328125,289.61590576171875,290.7409973144531,293.1499938964844,293.1499938964844,283.1499938964844,18290.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975974202156067,1.0,0.0,0.0,2.2752788066864014,2.2752907276153564,3.4543205629233853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.50244140625,0.0,438.0794372558594,1895.4371337890625,0.0,915.5103759765624,0.5932614803314209,1.0,0.0,3.0,1.0,0.0
12128760,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.9990000128746032,0.5259097814559937,0.3893125057220459,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.7874889969825745,0.2104166448116302,0.1999324113130569,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290222167969,0.8160762190818787,0.233607679605484,0.1641349792480468,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7321742177009583,0.1678768992424011,0.159976989030838,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.754766047000885,0.1848107129335403,0.8357027173042297,285.52947998046875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715576171875,297.483642578125,285.53253173828125,1.0,0.399118572473526,1.0,1.0,0.0,1.0,-2.099459409713745,2.0994558334350586,3.551851705196896e-06,1.622983455657959,0.7124239206314087,0.7124239206314087,0.0,74.27327728271484,88.0,16824.701171875,-0.0,793.6245727539062,1.0,283.1499938964844,284.9145812988281,289.6391906738281,290.77423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18150.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001628041267395,1.0,0.0,0.0,2.273796796798706,2.273808717727661,3.449821974754741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.594970703125,0.0,436.7409057617188,1895.4371337890625,0.0,929.70703125,0.5927388668060303,1.0,0.0,3.0,1.0,0.0
12128820,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.9990000128746032,0.5308244824409485,0.3960227370262146,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.7875676155090332,0.2140441387891769,0.2034376859664917,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8138553500175476,0.2355493903160095,0.1655457615852356,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7320310473442078,0.1705848723649978,0.1626311689615249,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780029296875,0.7531399726867676,0.1866585910320282,0.8444637060165405,285.5788879394531,285.4330444335937,293.60107421875,286.6625061035156,293.59765625,297.4825439453125,285.58172607421875,1.0,0.4046916663646698,1.0,1.0,0.0,1.0,-2.1271328926086426,2.127129077911377,3.6454123346629785e-06,1.644545316696167,0.7154186367988586,0.7154186367988586,0.0,76.59944915771484,91.0,17215.052734375,-0.0,826.741943359375,1.0,283.1499938964844,284.9524841308594,289.6908264160156,290.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,17878.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605823814868927,1.0,0.0,0.0,2.278470754623413,2.278482437133789,3.464018902832322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.208251953125,0.0,437.6295471191406,1895.4371337890625,0.0,961.7113037109376,0.5933132767677307,1.0,0.0,3.0,1.0,0.0
12128880,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.9990000128746032,0.5308244824409485,0.3960227370262146,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.7875676155090332,0.2140441387891769,0.2034376859664917,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8138553500175476,0.2355493903160095,0.1655457615852356,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7320310473442078,0.1705848723649978,0.1626311689615249,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780029296875,0.7531399726867676,0.1866585910320282,0.8444637060165405,285.5788879394531,285.4330444335937,293.60107421875,286.6625061035156,293.59765625,297.4825439453125,285.58172607421875,1.0,0.4046916663646698,1.0,1.0,0.0,1.0,-2.1271328926086426,2.127129077911377,3.6454123346629785e-06,1.644545316696167,0.7154186367988586,0.7154186367988586,0.0,76.59944915771484,91.0,17215.052734375,-0.0,826.741943359375,1.0,283.1499938964844,284.9524841308594,289.6908264160156,290.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,17878.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605823814868927,1.0,0.0,0.0,2.278470754623413,2.278482437133789,3.464018902832322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.208251953125,0.0,437.6295471191406,1895.4371337890625,0.0,961.7113037109376,0.5933132767677307,1.0,0.0,3.0,1.0,0.0
12128940,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9990000128746032,0.5350968837738037,0.4036758542060852,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.7869365215301514,0.2176087945699691,0.2068846374750137,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.8109930753707886,0.2374350428581237,0.1669195592403412,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.7312135696411133,0.173175647854805,0.165174052119255,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.7508236765861511,0.1883645355701446,0.85258948802948,285.62451171875,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4773864746094,285.6270751953125,1.0,0.4104625284671783,1.0,1.0,0.0,1.0,-2.154928207397461,2.154924392700196,3.740450210898416e-06,1.666046142578125,0.7205239534378052,0.7205239534378052,0.0,79.18741607666016,94.0,17636.7109375,-0.0,861.7137451171875,1.0,283.1499938964844,284.9844665527344,289.7483215332031,290.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,17593.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122130155563354,1.0,0.0,0.0,2.294459819793701,2.294471740722656,3.51280732502346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.93359375,0.0,443.7207946777344,1895.4371337890625,0.0,998.9083251953124,0.5962562561035156,1.0,0.0,3.0,1.0,0.0
12129000,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9990000128746032,0.5350968837738037,0.4036758542060852,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.7869365215301514,0.2176087945699691,0.2068846374750137,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.8109930753707886,0.2374350428581237,0.1669195592403412,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.7312135696411133,0.173175647854805,0.165174052119255,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.7508236765861511,0.1883645355701446,0.85258948802948,285.62451171875,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4773864746094,285.6270751953125,1.0,0.4104625284671783,1.0,1.0,0.0,1.0,-2.154928207397461,2.154924392700196,3.740450210898416e-06,1.666046142578125,0.7205239534378052,0.7205239534378052,0.0,79.18741607666016,94.0,17636.7109375,-0.0,861.7137451171875,1.0,283.1499938964844,284.9844665527344,289.7483215332031,290.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,17593.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122130155563354,1.0,0.0,0.0,2.294459819793701,2.294471740722656,3.51280732502346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.93359375,0.0,443.7207946777344,1895.4371337890625,0.0,998.9083251953124,0.5962562561035156,1.0,0.0,3.0,1.0,0.0
12129060,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.9990000128746032,0.5388172268867493,0.4119087159633636,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7859052419662476,0.2211354523897171,0.2102974355220794,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.8077540993690491,0.2392951846122741,0.1682756692171096,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7300121784210205,0.1756943762302398,0.1676455736160278,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7481173872947693,0.1899564713239669,0.860210120677948,285.6656799316406,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4693603515625,285.66796875,1.0,0.4163406789302826,1.0,1.0,0.0,1.0,-2.182666063308716,2.18266224861145,3.836624273390044e-06,1.6875156164169312,0.7278319001197815,0.7278319001197815,0.0,81.9622802734375,97.0,18089.041015625,-0.0,898.143798828125,1.0,283.1499938964844,285.0098571777344,289.8106689453125,291.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17297.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192831993103027,1.0,0.0,0.0,2.3221089839935303,2.3221209049224854,3.597978661673551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.515380859375,0.0,455.3619384765625,1895.4371337890625,0.0,1041.3665771484375,0.6016646027565002,1.0,0.0,3.0,1.0,0.0
12129120,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.9990000128746032,0.5388172268867493,0.4119087159633636,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7859052419662476,0.2211354523897171,0.2102974355220794,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.8077540993690491,0.2392951846122741,0.1682756692171096,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7300121784210205,0.1756943762302398,0.1676455736160278,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7481173872947693,0.1899564713239669,0.860210120677948,285.6656799316406,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4693603515625,285.66796875,1.0,0.4163406789302826,1.0,1.0,0.0,1.0,-2.182666063308716,2.18266224861145,3.836624273390044e-06,1.6875156164169312,0.7278319001197815,0.7278319001197815,0.0,81.9622802734375,97.0,18089.041015625,-0.0,898.143798828125,1.0,283.1499938964844,285.0098571777344,289.8106689453125,291.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17297.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192831993103027,1.0,0.0,0.0,2.3221089839935303,2.3221209049224854,3.597978661673551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.515380859375,0.0,455.3619384765625,1895.4371337890625,0.0,1041.3665771484375,0.6016646027565002,1.0,0.0,3.0,1.0,0.0
12129180,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.9990000128746032,0.5420729517936707,0.4204804599285126,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7846657037734985,0.2246329635381698,0.2136860787868499,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.8042978048324585,0.2411365061998367,0.1696221083402633,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7286025881767273,0.1781524568796157,0.170064240694046,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.7452091574668884,0.1914501041173935,0.8673986792564392,285.7018737792969,285.06842041015625,294.0240173339844,286.8387756347656,294.02020263671875,297.459228515625,285.703857421875,1.0,0.4222608208656311,1.0,1.0,0.0,1.0,-2.210188865661621,2.2101848125457764,3.933596872229828e-06,1.7089664936065674,0.7374261617660522,0.7374261617660522,0.0,84.87289428710938,100.0,18570.970703125,-0.0,935.714111328125,1.0,283.1499938964844,285.0281982421875,289.87713623046875,291.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,16992.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269580721855164,1.0,0.0,0.0,2.361624002456665,2.361636161804199,3.721473262885411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.738525390625,0.0,472.9953308105469,1895.4371337890625,0.0,1088.956298828125,0.6096149682998657,1.0,0.0,3.0,1.0,0.0
12129240,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.9990000128746032,0.5420729517936707,0.4204804599285126,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7846657037734985,0.2246329635381698,0.2136860787868499,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.8042978048324585,0.2411365061998367,0.1696221083402633,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7286025881767273,0.1781524568796157,0.170064240694046,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.7452091574668884,0.1914501041173935,0.8673986792564392,285.7018737792969,285.06842041015625,294.0240173339844,286.8387756347656,294.02020263671875,297.459228515625,285.703857421875,1.0,0.4222608208656311,1.0,1.0,0.0,1.0,-2.210188865661621,2.2101848125457764,3.933596872229828e-06,1.7089664936065674,0.7374261617660522,0.7374261617660522,0.0,84.87289428710938,100.0,18570.970703125,-0.0,935.714111328125,1.0,283.1499938964844,285.0281982421875,289.87713623046875,291.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,16992.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269580721855164,1.0,0.0,0.0,2.361624002456665,2.361636161804199,3.721473262885411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.738525390625,0.0,472.9953308105469,1895.4371337890625,0.0,1088.956298828125,0.6096149682998657,1.0,0.0,3.0,1.0,0.0
