time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129300,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.9990000128746032,0.5435442924499512,0.4248506426811218,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.7839999198913574,0.2263714969158172,0.2153719663619995,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8025360703468323,0.2420474290847778,0.1702905446290969,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7278451323509216,0.1793581843376159,0.1712531447410583,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.7437118291854858,0.1921627223491668,0.870843768119812,285.7180480957031,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.4537048339844,285.7198486328125,1.0,0.42522132396698,1.0,1.0,0.0,1.0,-2.223832130432129,2.223828077316284,3.982146608905168e-06,1.7195996046066284,0.7431106567382812,0.7431106567382812,0.0,86.36670684814453,100.0,18822.56640625,-0.0,954.8458862304688,1.0,283.1499938964844,285.0346984863281,289.91168212890625,291.1611633300781,293.1499938964844,293.1499938964844,283.1499938964844,16838.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309974789619446,1.0,0.0,0.0,2.385833978652954,2.3858463764190674,3.798164698309847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.27587890625,0.0,484.2192687988281,1895.4371337890625,0.0,1114.614990234375,0.6145579218864441,1.0,0.0,3.0,1.0,0.0
12129360,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.9990000128746032,0.5449147820472717,0.429264098405838,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7833130955696106,0.228103294968605,0.2170522511005401,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8007656335830688,0.2429495751857757,0.1709539890289306,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.7270598411560059,0.1805479526519775,0.1724278926849365,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7421951293945312,0.1928531527519226,0.8741921186447144,285.73291015625,284.95001220703125,294.17730712890625,286.90606689453125,294.1734313964844,297.4479675292969,285.7345886230469,1.0,0.4281758069992065,1.0,1.0,0.0,1.0,-2.23738169670105,2.237377643585205,4.030584477732191e-06,1.730105996131897,0.7490053772926331,0.7490053772926331,0.0,87.88092041015625,103.0,19080.5078125,-0.0,974.1729125976562,1.0,283.1499938964844,285.0394287109375,289.947021484375,291.21173095703125,293.1499938964844,293.1499938964844,283.1499938964844,16695.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351600289344788,1.0,0.0,0.0,2.412837028503418,2.4128494262695312,3.884626949002268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.347900390625,0.0,497.117431640625,1895.4371337890625,0.0,1141.486572265625,0.6201168894767761,1.0,0.0,3.0,1.0,0.0
12129420,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.9990000128746032,0.5473859310150146,0.4381265938282013,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.781940221786499,0.2315531820058822,0.2203989773988723,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.7972587943077087,0.2447304129600525,0.1722648739814758,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.7254584431648254,0.1828847676515579,0.1747369319200515,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.739161491394043,0.1941753476858139,0.8806219100952148,285.76177978515625,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.43609619140625,285.763427734375,1.0,0.4340498447418213,1.0,1.0,0.0,1.0,-2.2641191482543945,2.26411509513855,4.1275948206020985e-06,1.7511324882507324,0.7600222229957581,0.7600222229957581,0.0,90.9622039794922,106.0,19605.169921875,-0.0,1013.2920532226562,1.0,283.1499938964844,285.0477600097656,290.0193786621094,291.315185546875,293.1499938964844,293.1499938964844,283.1499938964844,16577.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437364816665649,1.0,0.0,0.0,2.468355894088745,2.4683687686920166,4.065452685608762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.318115234375,0.0,525.3407592773438,1895.4371337890625,0.0,1198.20068359375,0.6318510174751282,1.0,0.0,3.0,1.0,0.0
12129480,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.9990000128746032,0.5473859310150146,0.4381265938282013,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.781940221786499,0.2315531820058822,0.2203989773988723,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.7972587943077087,0.2447304129600525,0.1722648739814758,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.7254584431648254,0.1828847676515579,0.1747369319200515,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.739161491394043,0.1941753476858139,0.8806219100952148,285.76177978515625,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.43609619140625,285.763427734375,1.0,0.4340498447418213,1.0,1.0,0.0,1.0,-2.2641191482543945,2.26411509513855,4.1275948206020985e-06,1.7511324882507324,0.7600222229957581,0.7600222229957581,0.0,90.9622039794922,106.0,19605.169921875,-0.0,1013.2920532226562,1.0,283.1499938964844,285.0477600097656,290.0193786621094,291.315185546875,293.1499938964844,293.1499938964844,283.1499938964844,16577.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437364816665649,1.0,0.0,0.0,2.468355894088745,2.4683687686920166,4.065452685608762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.318115234375,0.0,525.3407592773438,1895.4371337890625,0.0,1198.20068359375,0.6318510174751282,1.0,0.0,3.0,1.0,0.0
12129540,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.9990000128746032,0.5495367050170898,0.4469973742961883,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.7806044220924377,0.2349962741136551,0.2237376123666763,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.7938292026519775,0.2464878559112548,0.173559159040451,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7238443493843079,0.1851727962493896,0.1769991666078567,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.7361577153205872,0.195431038737297,0.886745810508728,285.79034423828125,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4241638183594,285.7919616699219,1.0,0.4398618638515472,1.0,1.0,0.0,1.0,-2.290413856506348,2.290409803390503,4.224067197355907e-06,1.7717393636703491,0.7714192867279053,0.7714192867279053,0.0,94.08709716796876,94.0,20144.017578125,-0.0,1052.9505615234375,1.0,283.1499938964844,285.0551452636719,290.09356689453125,291.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,16497.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525018811225891,1.0,0.0,0.0,2.526509523391724,2.526522636413574,4.259270838247177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.746826171875,0.0,556.3765258789062,1895.4371337890625,0.0,1257.9805908203125,0.6442825794219971,1.0,0.0,3.0,1.0,0.0
12129600,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.9990000128746032,0.5495367050170898,0.4469973742961883,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.7806044220924377,0.2349962741136551,0.2237376123666763,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.7938292026519775,0.2464878559112548,0.173559159040451,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7238443493843079,0.1851727962493896,0.1769991666078567,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.7361577153205872,0.195431038737297,0.886745810508728,285.79034423828125,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4241638183594,285.7919616699219,1.0,0.4398618638515472,1.0,1.0,0.0,1.0,-2.290413856506348,2.290409803390503,4.224067197355907e-06,1.7717393636703491,0.7714192867279053,0.7714192867279053,0.0,94.08709716796876,94.0,20144.017578125,-0.0,1052.9505615234375,1.0,283.1499938964844,285.0551452636719,290.09356689453125,291.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,16497.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525018811225891,1.0,0.0,0.0,2.526509523391724,2.526522636413574,4.259270838247177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.746826171875,0.0,556.3765258789062,1895.4371337890625,0.0,1257.9805908203125,0.6442825794219971,1.0,0.0,3.0,1.0,0.0
12129660,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.9990000128746032,0.5528093576431274,0.4431226253509521,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.7867265939712524,0.2384082674980163,0.2269243896007537,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.7980403900146484,0.2481922656297683,0.174727514386177,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.7284114360809326,0.1873878091573715,0.179069384932518,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7394853830337524,0.1966107338666916,0.8919171690940857,285.8092041015625,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4187927246094,285.8098449707031,1.0,0.4400026202201843,1.0,1.0,0.0,1.0,-2.2997100353240967,2.299705743789673,4.259225988789694e-06,1.7794585227966309,0.7830216884613037,0.7830216884613037,0.0,93.36656188964844,97.0,20584.138671875,-0.0,1060.00830078125,1.0,283.1499938964844,285.0531005859375,290.1679382324219,291.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,16448.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611484885215759,1.0,0.0,0.0,2.586326837539673,2.5863401889801025,4.463341838345514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.568359375,0.0,589.8480224609375,1895.4371337890625,0.0,1318.6795654296875,0.6571733355522156,1.0,0.0,3.0,1.0,0.0
12129720,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.9990000128746032,0.5528093576431274,0.4431226253509521,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.7867265939712524,0.2384082674980163,0.2269243896007537,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.7980403900146484,0.2481922656297683,0.174727514386177,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.7284114360809326,0.1873878091573715,0.179069384932518,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7394853830337524,0.1966107338666916,0.8919171690940857,285.8092041015625,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4187927246094,285.8098449707031,1.0,0.4400026202201843,1.0,1.0,0.0,1.0,-2.2997100353240967,2.299705743789673,4.259225988789694e-06,1.7794585227966309,0.7830216884613037,0.7830216884613037,0.0,93.36656188964844,97.0,20584.138671875,-0.0,1060.00830078125,1.0,283.1499938964844,285.0531005859375,290.1679382324219,291.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,16448.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611484885215759,1.0,0.0,0.0,2.586326837539673,2.5863401889801025,4.463341838345514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.568359375,0.0,589.8480224609375,1895.4371337890625,0.0,1318.6795654296875,0.6571733355522156,1.0,0.0,3.0,1.0,0.0
12129780,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.9990000128746032,0.5578915476799011,0.4416802525520324,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.7914080023765564,0.2418354302644729,0.2301326841115951,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8007521033287048,0.2498772144317627,0.1758899986743927,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.7317107319831848,0.1895773857831955,0.1811235398054123,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.7415924072265625,0.1978051215410232,0.897148609161377,285.825927734375,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.4236145019531,285.8270263671875,1.0,0.441839724779129,1.0,1.0,0.0,1.0,-2.311969041824341,2.311964750289917,4.304708454583306e-06,1.7890117168426514,0.7948008179664612,0.7948008179664612,0.0,93.36366271972656,100.0,21041.7421875,-0.0,1073.1328125,1.0,283.1499938964844,285.05029296875,290.23992919921875,291.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,16422.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687637567520142,1.0,0.0,0.0,2.6467554569244385,2.6467692852020264,4.674346882893589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.74560546875,0.0,625.2428588867188,1895.4371337890625,0.0,1373.5050048828125,0.6702859997749329,1.0,0.0,3.0,1.0,0.0
12129840,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.9990000128746032,0.5578915476799011,0.4416802525520324,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.7914080023765564,0.2418354302644729,0.2301326841115951,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8007521033287048,0.2498772144317627,0.1758899986743927,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.7317107319831848,0.1895773857831955,0.1811235398054123,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.7415924072265625,0.1978051215410232,0.897148609161377,285.825927734375,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.4236145019531,285.8270263671875,1.0,0.441839724779129,1.0,1.0,0.0,1.0,-2.311969041824341,2.311964750289917,4.304708454583306e-06,1.7890117168426514,0.7948008179664612,0.7948008179664612,0.0,93.36366271972656,100.0,21041.7421875,-0.0,1073.1328125,1.0,283.1499938964844,285.05029296875,290.23992919921875,291.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,16422.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687637567520142,1.0,0.0,0.0,2.6467554569244385,2.6467692852020264,4.674346882893589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.74560546875,0.0,625.2428588867188,1895.4371337890625,0.0,1373.5050048828125,0.6702859997749329,1.0,0.0,3.0,1.0,0.0
12129900,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.9990000128746032,0.5603621006011963,0.4421648383140564,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7930265069007874,0.2435610890388488,0.231760561466217,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.8013682961463928,0.2507168650627136,0.1764786690473556,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.7327487468719482,0.1906660199165344,0.1821580082178115,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83599853515625,0.7420417666435242,0.1984098702669143,0.8998710513114929,285.8363647460937,284.95001220703125,294.91851806640625,287.2406005859375,294.9143981933594,297.4256286621094,285.83758544921875,1.0,0.4431493580341339,1.0,1.0,0.0,1.0,-2.319725513458252,2.319721221923828,4.333595370553667e-06,1.7950438261032104,0.8008152842521667,0.8008152842521667,0.0,93.7287826538086,100.0,21286.779296875,-0.0,1082.9464111328125,1.0,283.1499938964844,285.05047607421875,290.27716064453125,291.67596435546875,293.1499938964844,293.1499938964844,283.1499938964844,16411.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723331809043884,1.0,0.0,0.0,2.677185535430908,2.677199602127075,4.782447717843752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.1318359375,0.0,643.645263671875,1895.4371337890625,0.0,1399.629638671875,0.6769118905067444,1.0,0.0,3.0,1.0,0.0
12129960,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.9990000128746032,0.5627185702323914,0.4431949555873871,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84735107421875,0.7943151593208313,0.2452952265739441,0.2334018647670745,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473815917969,0.8016482591629028,0.2515547573566437,0.1770702451467514,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471374511719,0.7335053086280823,0.1917505115270614,0.1831941902637481,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.742212176322937,0.199014663696289,0.9026282429695128,285.8475952148437,284.95001220703125,295.0042724609375,287.2795104980469,295.0001525878906,297.4269714355469,285.848876953125,1.0,0.444674015045166,1.0,1.0,0.0,1.0,-2.3282010555267334,2.3281965255737305,4.365231689007487e-06,1.8016105890274048,0.806912362575531,0.806912362575531,0.0,94.25940704345705,103.0,21539.15234375,-0.0,1094.2576904296875,1.0,283.1499938964844,285.0512084960937,290.3154296875,291.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,16402.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758872866630554,1.0,0.0,0.0,2.707716703414917,2.707731008529663,4.892150400337414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2255859375,0.0,662.5050048828125,1895.4371337890625,0.0,1425.9053955078125,0.6835744380950928,1.0,0.0,3.0,1.0,0.0
12130020,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9990000128746032,0.5670432448387146,0.446591168642044,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.7960869669914246,0.2487887889146804,0.2367220073938369,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.8013900518417358,0.2532238960266113,0.1782594621181488,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.7343263626098633,0.1939062625169754,0.1852682083845138,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.741862416267395,0.200213611125946,0.9081786274909972,285.8718566894531,284.95001220703125,295.1767883300781,287.3575439453125,295.17266845703125,297.4275207519531,285.8732604980469,1.0,0.4482417404651642,1.0,1.0,0.0,1.0,-2.346855401992798,2.346850872039795,4.43526141680195e-06,1.8160487413406368,0.8193650841712952,0.8193650841712952,0.0,95.73116302490234,106.0,22062.26953125,-0.0,1120.625732421875,1.0,283.1499938964844,285.0541687011719,290.3943176269531,291.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,16388.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832116842269897,1.0,0.0,0.0,2.768980026245117,2.768994808197021,5.116028773954895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.13525390625,0.0,701.5620727539062,1895.4371337890625,0.0,1480.8653564453125,0.6969848275184631,1.0,0.0,3.0,1.0,0.0
12130080,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9990000128746032,0.5670432448387146,0.446591168642044,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.7960869669914246,0.2487887889146804,0.2367220073938369,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.8013900518417358,0.2532238960266113,0.1782594621181488,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.7343263626098633,0.1939062625169754,0.1852682083845138,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.741862416267395,0.200213611125946,0.9081786274909972,285.8718566894531,284.95001220703125,295.1767883300781,287.3575439453125,295.17266845703125,297.4275207519531,285.8732604980469,1.0,0.4482417404651642,1.0,1.0,0.0,1.0,-2.346855401992798,2.346850872039795,4.43526141680195e-06,1.8160487413406368,0.8193650841712952,0.8193650841712952,0.0,95.73116302490234,106.0,22062.26953125,-0.0,1120.625732421875,1.0,283.1499938964844,285.0541687011719,290.3943176269531,291.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,16388.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832116842269897,1.0,0.0,0.0,2.768980026245117,2.768994808197021,5.116028773954895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.13525390625,0.0,701.5620727539062,1895.4371337890625,0.0,1480.8653564453125,0.6969848275184631,1.0,0.0,3.0,1.0,0.0
12130140,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9990000128746032,0.5708582401275635,0.4513704776763916,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.7970359921455383,0.252314418554306,0.2400873452425003,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8002972602844238,0.2548811435699463,0.1794512420892715,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.7344328165054321,0.1960422396659851,0.1873387694358825,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.7407980561256409,0.2013862431049347,0.9136961698532104,285.89801025390625,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.4255065917969,285.89947509765625,1.0,0.4523341357707977,1.0,1.0,0.0,1.0,-2.367185592651367,2.3671810626983643,4.512307896220591e-06,1.8318170309066768,0.8321788907051086,0.8321788907051086,0.0,97.63823699951172,109.0,22604.783203125,0.0,1151.01220703125,1.0,283.1499938964844,285.05859375,290.47430419921875,291.9508361816406,293.1499938964844,293.1499938964844,283.1499938964844,16380.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909997463226318,1.0,0.0,0.0,2.830330610275269,2.830345869064331,5.345245313037594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.6005859375,0.0,742.3276977539062,1895.4371337890625,0.0,1540.4615478515625,0.7104705572128296,1.0,0.0,3.0,1.0,0.0
12130200,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9990000128746032,0.5708582401275635,0.4513704776763916,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.7970359921455383,0.252314418554306,0.2400873452425003,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8002972602844238,0.2548811435699463,0.1794512420892715,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.7344328165054321,0.1960422396659851,0.1873387694358825,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.7407980561256409,0.2013862431049347,0.9136961698532104,285.89801025390625,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.4255065917969,285.89947509765625,1.0,0.4523341357707977,1.0,1.0,0.0,1.0,-2.367185592651367,2.3671810626983643,4.512307896220591e-06,1.8318170309066768,0.8321788907051086,0.8321788907051086,0.0,97.63823699951172,109.0,22604.783203125,0.0,1151.01220703125,1.0,283.1499938964844,285.05859375,290.47430419921875,291.9508361816406,293.1499938964844,293.1499938964844,283.1499938964844,16380.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909997463226318,1.0,0.0,0.0,2.830330610275269,2.830345869064331,5.345245313037594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.6005859375,0.0,742.3276977539062,1895.4371337890625,0.0,1540.4615478515625,0.7104705572128296,1.0,0.0,3.0,1.0,0.0
12130260,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.9990000128746032,0.5742111802101135,0.4571516811847687,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.7974068522453308,0.2558700144290924,0.2434922605752945,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.7986334562301636,0.2565411031246185,0.1806500554084777,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7340283989906311,0.1981562077999115,0.1894001513719558,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7392262816429138,0.2025248110294342,0.9191203713417052,285.9255065917969,284.95001220703125,295.5232238769531,287.5123291015625,295.5191650390625,297.4214172363281,285.9270324707031,1.0,0.4567961096763611,1.0,1.0,0.0,1.0,-2.388653039932251,2.388648509979248,4.5944866542413365e-06,1.8485047817230225,0.8453689813613892,0.8453689813613892,0.0,99.873779296875,112.0,23161.587890625,0.0,1184.5106201171875,1.0,283.1499938964844,285.0641174316406,290.5533752441406,292.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,16378.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699220597743988,1.0,0.0,0.0,2.891547203063965,2.891562938690185,5.57896782993339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.87744140625,0.0,784.6929931640625,1895.4371337890625,0.0,1604.6075439453125,0.72398442029953,1.0,0.0,3.0,1.0,0.0
12130320,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.9990000128746032,0.5742111802101135,0.4571516811847687,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.7974068522453308,0.2558700144290924,0.2434922605752945,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.7986334562301636,0.2565411031246185,0.1806500554084777,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7340283989906311,0.1981562077999115,0.1894001513719558,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7392262816429138,0.2025248110294342,0.9191203713417052,285.9255065917969,284.95001220703125,295.5232238769531,287.5123291015625,295.5191650390625,297.4214172363281,285.9270324707031,1.0,0.4567961096763611,1.0,1.0,0.0,1.0,-2.388653039932251,2.388648509979248,4.5944866542413365e-06,1.8485047817230225,0.8453689813613892,0.8453689813613892,0.0,99.873779296875,112.0,23161.587890625,0.0,1184.5106201171875,1.0,283.1499938964844,285.0641174316406,290.5533752441406,292.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,16378.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699220597743988,1.0,0.0,0.0,2.891547203063965,2.891562938690185,5.57896782993339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.87744140625,0.0,784.6929931640625,1895.4371337890625,0.0,1604.6075439453125,0.72398442029953,1.0,0.0,3.0,1.0,0.0
12130380,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9990000128746032,0.5771574378013611,0.4636352658271789,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7973923087120056,0.2594542801380157,0.2469324916601181,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7966079115867615,0.2582108974456787,0.1818611919879913,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7332735061645508,0.2002452462911605,0.1914470046758651,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7373142838478088,0.2036268860101699,0.9244219660758972,285.9539489746094,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4158630371094,285.9555053710937,1.0,0.4615099430084228,1.0,1.0,0.0,1.0,-2.410857677459717,2.4108529090881348,4.680391612055246e-06,1.8658149242401123,0.8589460849761963,0.8589460849761963,0.0,102.35457611083984,115.0,23728.314453125,0.0,1220.4229736328125,1.0,283.1499938964844,285.07049560546875,290.63043212890625,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,16382.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077227234840393,1.0,0.0,0.0,2.952401638031006,2.9524178504943848,5.816265229441342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.45703125,0.0,828.5227661132812,1895.4371337890625,0.0,1672.224365234375,0.7374714016914368,1.0,0.0,3.0,1.0,0.0
12130440,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9990000128746032,0.5771574378013611,0.4636352658271789,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7973923087120056,0.2594542801380157,0.2469324916601181,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7966079115867615,0.2582108974456787,0.1818611919879913,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7332735061645508,0.2002452462911605,0.1914470046758651,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7373142838478088,0.2036268860101699,0.9244219660758972,285.9539489746094,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4158630371094,285.9555053710937,1.0,0.4615099430084228,1.0,1.0,0.0,1.0,-2.410857677459717,2.4108529090881348,4.680391612055246e-06,1.8658149242401123,0.8589460849761963,0.8589460849761963,0.0,102.35457611083984,115.0,23728.314453125,0.0,1220.4229736328125,1.0,283.1499938964844,285.07049560546875,290.63043212890625,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,16382.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077227234840393,1.0,0.0,0.0,2.952401638031006,2.9524178504943848,5.816265229441342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.45703125,0.0,828.5227661132812,1895.4371337890625,0.0,1672.224365234375,0.7374714016914368,1.0,0.0,3.0,1.0,0.0
12130500,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.9990000128746032,0.5784925222396851,0.4670710265636444,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.7972851395606995,0.261256992816925,0.2486649304628372,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.7955056428909302,0.2590496242046356,0.1824712455272674,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.732801079750061,0.2012790143489837,0.1924631297588348,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.7362695932388306,0.2041641324758529,0.9270224571228028,285.96844482421875,284.95001220703125,295.781494140625,287.6251220703125,295.77752685546875,297.4127197265625,285.9700012207031,1.0,0.4639332294464111,1.0,1.0,0.0,1.0,-2.4221441745758057,2.422139406204224,4.724357495433651e-06,1.8746050596237185,0.8658828139305115,0.8658828139305115,0.0,103.66636657714844,115.0,24014.224609375,0.0,1239.1156005859375,1.0,283.1499938964844,285.07391357421875,290.66796875,292.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,16387.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120299935340881,1.0,0.0,0.0,2.9826138019561768,2.9826302528381348,5.935910962762136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.75390625,0.0,850.93115234375,1895.4371337890625,0.0,1706.9542236328125,0.7441856861114502,1.0,0.0,3.0,1.0,0.0
12130560,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9990000128746032,0.5797432065010071,0.470603346824646,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.7971318960189819,0.2630666196346283,0.2504052221775055,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7943644523620605,0.2598907053470611,0.1830839812755584,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.732281506061554,0.2023041546344757,0.1934731155633926,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7351837754249573,0.2046925127506256,0.929589033126831,285.9830322265625,284.95001220703125,295.8667907714844,287.6617126464844,295.8628845214844,297.40936279296875,285.9845886230469,1.0,0.466388076543808,1.0,1.0,0.0,1.0,-2.43351149559021,2.433506727218628,4.7688422455394175e-06,1.8834524154663088,0.8729180693626404,0.8729180693626404,0.0,105.01634979248048,103.0,24301.2265625,0.0,1258.22021484375,1.0,283.1499938964844,285.0774841308594,290.704833984375,292.2856140136719,293.1499938964844,293.1499938964844,283.1499938964844,16394.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163539528846741,1.0,0.0,0.0,3.012636184692383,3.01265287399292,6.056012011868006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.01220703125,0.0,873.63232421875,1895.4371337890625,0.0,1742.1275634765625,0.7508695125579834,1.0,0.0,3.0,1.0,0.0
12130620,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.9990000128746032,0.5833629965782166,0.4653533101081848,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.803848147392273,0.2666687369346618,0.2537477612495422,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.7990902066230774,0.2615408301353454,0.1841978132724762,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7369790077209473,0.2042983174324035,0.1953144669532776,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7388024926185608,0.2056995928287506,0.9338882565498352,286.0028686523437,284.95001220703125,296.0357360839844,287.7330322265625,296.0318908691406,297.40802001953125,286.0035400390625,1.0,0.4658374786376953,1.0,1.0,0.0,1.0,-2.439955711364746,2.439950942993164,4.794711003341945e-06,1.888759970664978,0.8871085047721863,0.8871085047721863,0.0,103.78175354003906,106.0,24749.490234375,0.0,1260.7967529296875,1.0,283.1499938964844,285.0762634277344,290.7746887207031,292.3876647949219,293.1499938964844,293.1499938964844,283.1499938964844,16421.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247732281684875,1.0,0.0,0.0,3.07180404663086,3.0718212127685547,6.296226615631895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.048828125,0.0,919.6983642578124,1895.4371337890625,0.0,1811.471923828125,0.7640788555145264,1.0,0.0,3.0,1.0,0.0
12130680,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.9990000128746032,0.5833629965782166,0.4653533101081848,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.803848147392273,0.2666687369346618,0.2537477612495422,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.7990902066230774,0.2615408301353454,0.1841978132724762,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7369790077209473,0.2042983174324035,0.1953144669532776,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7388024926185608,0.2056995928287506,0.9338882565498352,286.0028686523437,284.95001220703125,296.0357360839844,287.7330322265625,296.0318908691406,297.40802001953125,286.0035400390625,1.0,0.4658374786376953,1.0,1.0,0.0,1.0,-2.439955711364746,2.439950942993164,4.794711003341945e-06,1.888759970664978,0.8871085047721863,0.8871085047721863,0.0,103.78175354003906,106.0,24749.490234375,0.0,1260.7967529296875,1.0,283.1499938964844,285.0762634277344,290.7746887207031,292.3876647949219,293.1499938964844,293.1499938964844,283.1499938964844,16421.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247732281684875,1.0,0.0,0.0,3.07180404663086,3.0718212127685547,6.296226615631895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.048828125,0.0,919.6983642578124,1895.4371337890625,0.0,1811.471923828125,0.7640788555145264,1.0,0.0,3.0,1.0,0.0
12130740,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.9990000128746032,0.588636577129364,0.4629330933094024,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8088883757591248,0.2703030705451965,0.2571335136890411,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8021957278251648,0.263193666934967,0.1853251904249191,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7403411865234375,0.2062884122133255,0.1971623450517654,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7411069273948669,0.206739142537117,0.9383522272109984,286.0211486816406,284.95001220703125,296.20184326171875,287.80133056640625,296.1980895996094,297.41522216796875,286.02227783203125,1.0,0.4671571254730224,1.0,1.0,0.0,1.0,-2.4500415325164795,2.450036764144897,4.834197170566768e-06,1.8964656591415403,0.9015011191368104,0.9015011191368104,0.0,103.43910217285156,109.0,25210.150390625,0.0,1271.5029296875,1.0,283.1499938964844,285.0754699707031,290.8378601074219,292.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,16460.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320660352706909,1.0,0.0,0.0,3.1292998790740967,3.12931752204895,6.534128829116526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.06005859375,0.0,966.1644897460938,1895.4371337890625,0.0,1872.4122314453125,0.7769609689712524,1.0,0.0,3.0,1.0,0.0
12130800,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.9990000128746032,0.588636577129364,0.4629330933094024,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8088883757591248,0.2703030705451965,0.2571335136890411,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8021957278251648,0.263193666934967,0.1853251904249191,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7403411865234375,0.2062884122133255,0.1971623450517654,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7411069273948669,0.206739142537117,0.9383522272109984,286.0211486816406,284.95001220703125,296.20184326171875,287.80133056640625,296.1980895996094,297.41522216796875,286.02227783203125,1.0,0.4671571254730224,1.0,1.0,0.0,1.0,-2.4500415325164795,2.450036764144897,4.834197170566768e-06,1.8964656591415403,0.9015011191368104,0.9015011191368104,0.0,103.43910217285156,109.0,25210.150390625,0.0,1271.5029296875,1.0,283.1499938964844,285.0754699707031,290.8378601074219,292.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,16460.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320660352706909,1.0,0.0,0.0,3.1292998790740967,3.12931752204895,6.534128829116526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.06005859375,0.0,966.1644897460938,1895.4371337890625,0.0,1872.4122314453125,0.7769609689712524,1.0,0.0,3.0,1.0,0.0
12130860,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.9990000128746032,0.5935808420181274,0.4636745750904083,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8120224475860596,0.2739841639995575,0.260598212480545,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.8034744262695312,0.2648591697216034,0.1864875704050064,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.742183268070221,0.2082853317260742,0.1990527212619781,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.7419166564941406,0.207804650068283,0.9431390166282654,286.0441589355469,284.95001220703125,296.3644104003906,287.8661499023437,296.3607482910156,297.4203796386719,286.0454406738281,1.0,0.4695770144462585,1.0,1.0,0.0,1.0,-2.464510917663574,2.464505910873413,4.891395747108618e-06,1.907656192779541,0.916243016719818,0.916243016719818,0.0,104.11470794677734,112.0,25705.0390625,0.0,1291.8865966796875,1.0,283.1499938964844,285.07867431640625,290.9005126953125,292.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,16504.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388784885406494,1.0,0.0,0.0,3.1850600242614746,3.1850781440734863,6.769063816136622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.23046875,0.0,1012.810546875,1895.4371337890625,0.0,1930.032958984375,0.7924853563308716,1.0,0.0,3.0,1.0,0.0
12130920,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.9990000128746032,0.5935808420181274,0.4636745750904083,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8120224475860596,0.2739841639995575,0.260598212480545,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.8034744262695312,0.2648591697216034,0.1864875704050064,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.742183268070221,0.2082853317260742,0.1990527212619781,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.7419166564941406,0.207804650068283,0.9431390166282654,286.0441589355469,284.95001220703125,296.3644104003906,287.8661499023437,296.3607482910156,297.4203796386719,286.0454406738281,1.0,0.4695770144462585,1.0,1.0,0.0,1.0,-2.464510917663574,2.464505910873413,4.891395747108618e-06,1.907656192779541,0.916243016719818,0.916243016719818,0.0,104.11470794677734,112.0,25705.0390625,0.0,1291.8865966796875,1.0,283.1499938964844,285.07867431640625,290.9005126953125,292.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,16504.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388784885406494,1.0,0.0,0.0,3.1850600242614746,3.1850781440734863,6.769063816136622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.23046875,0.0,1012.810546875,1895.4371337890625,0.0,1930.032958984375,0.7924853563308716,1.0,0.0,3.0,1.0,0.0
12130980,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.9990000128746032,0.5979170203208923,0.4664834141731262,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.813949465751648,0.2776790559291839,0.2641089856624603,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8035370707511902,0.2665033042430877,0.1876599937677383,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.7429934144020081,0.2102626115083694,0.2009557634592056,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.741702139377594,0.2088423073291778,0.9479771256446838,286.0582275390625,284.95001220703125,296.5226745605469,287.9268798828125,296.5191650390625,297.4220275878906,286.0592346191406,1.0,0.4727954864501953,1.0,1.0,0.0,1.0,-2.4816091060638428,2.4816043376922607,4.959448233421426e-06,1.9208875894546509,0.9311021566390992,0.9311021566390992,0.0,105.45101165771484,115.0,26250.84765625,0.0,1318.5208740234375,1.0,283.1499938964844,285.0693664550781,290.9632873535156,292.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,17064.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461464405059814,1.0,0.0,0.0,3.269277334213257,3.269296407699585,7.131762345125026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.89208984375,0.0,1089.526611328125,1895.4371337890625,0.0,1992.20654296875,0.8123924732208252,1.0,0.0,3.0,1.0,0.0
12131040,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.9990000128746032,0.5979170203208923,0.4664834141731262,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.813949465751648,0.2776790559291839,0.2641089856624603,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8035370707511902,0.2665033042430877,0.1876599937677383,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.7429934144020081,0.2102626115083694,0.2009557634592056,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.741702139377594,0.2088423073291778,0.9479771256446838,286.0582275390625,284.95001220703125,296.5226745605469,287.9268798828125,296.5191650390625,297.4220275878906,286.0592346191406,1.0,0.4727954864501953,1.0,1.0,0.0,1.0,-2.4816091060638428,2.4816043376922607,4.959448233421426e-06,1.9208875894546509,0.9311021566390992,0.9311021566390992,0.0,105.45101165771484,115.0,26250.84765625,0.0,1318.5208740234375,1.0,283.1499938964844,285.0693664550781,290.9632873535156,292.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,17064.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461464405059814,1.0,0.0,0.0,3.269277334213257,3.269296407699585,7.131762345125026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.89208984375,0.0,1089.526611328125,1895.4371337890625,0.0,1992.20654296875,0.8123924732208252,1.0,0.0,3.0,1.0,0.0
12131100,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,0.5998356342315674,0.4685093462467193,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.8145532011985779,0.2795228362083435,0.2658702731132507,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.803196370601654,0.26730877161026,0.1882416009902954,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7430786490440369,0.211236223578453,0.2019021660089492,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7412740588188171,0.2093376219272613,0.9503399133682252,286.0614318847656,284.95001220703125,296.6000061035156,287.95556640625,296.5965576171875,297.4215087890625,286.0620422363281,1.0,0.4746269881725311,1.0,1.0,0.0,1.0,-2.490833282470703,2.490828275680542,4.996366897103144e-06,1.92802894115448,0.9385442733764648,0.9385442733764648,0.0,106.31745910644533,115.0,26541.6640625,0.0,1333.64306640625,1.0,283.1499938964844,285.059326171875,290.9937744140625,292.7159118652344,293.1499938964844,293.1499938964844,283.1499938964844,17565.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500510811805725,1.0,0.0,0.0,3.323824405670166,3.323843717575073,7.371730248451058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.80712890625,0.0,1142.189453125,1895.4371337890625,0.0,2025.89306640625,0.822590172290802,1.0,0.0,3.0,1.0,0.0
