time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131160,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684814453125,0.9990000128746032,0.6015949845314026,0.4708816707134247,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.8149560689926147,0.2813631296157837,0.2676301300525665,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.802645742893219,0.2681028842926025,0.1888162195682525,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.7429818511009216,0.2121985852718353,0.2028404027223587,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.7406623959541321,0.2098144143819809,0.9526336789131165,286.0683898925781,284.95001220703125,296.6759948730469,287.9830627441406,296.672607421875,297.4201354980469,286.0692443847656,1.0,0.4765729606151581,1.0,1.0,0.0,1.0,-2.500370979309082,2.500365972518921,5.034691184846452e-06,1.9354145526885984,0.9460691809654236,0.9460691809654236,0.0,107.29470825195312,118.0,26814.568359375,0.0,1349.7314453125,1.0,283.1499938964844,285.0552673339844,291.0224609375,292.7617492675781,293.1499938964844,293.1499938964844,283.1499938964844,17847.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540551424026489,1.0,0.0,0.0,3.3645787239074707,3.3645987510681152,7.553612704214174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.70703125,0.0,1181.9755859375,1895.4371337890625,0.0,2060.635498046875,0.8350006937980652,1.0,0.0,3.0,1.0,0.0
12131220,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.9990000128746032,0.60467129945755,0.4764332771301269,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.815306544303894,0.2850326001644134,0.2711504101753235,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.8010711073875427,0.2696574032306671,0.1899503469467163,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.7423719763755798,0.214089497923851,0.2046958208084106,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.7390184998512268,0.2107117176055908,0.9570226073265076,286.0765075683594,284.95001220703125,296.8236083984375,288.0341491699219,296.82037353515625,297.4154052734375,286.0773010253906,1.0,0.4807256758213043,1.0,1.0,0.0,1.0,-2.5201351642608643,2.520129919052124,5.114586201671045e-06,1.9507209062576287,0.9611292481422424,0.9611292481422424,0.0,109.51396942138672,121.0,27384.17578125,0.0,1384.25537109375,1.0,283.1499938964844,285.0390014648437,291.0757141113281,292.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18772.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624149918556213,1.0,0.0,0.0,3.4657950401306152,3.465816020965576,8.01491808033461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.54296875,0.0,1286.3759765625,1895.4371337890625,0.0,2133.787841796875,0.8590601086616516,1.0,0.0,3.0,1.0,0.0
12131280,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.9990000128746032,0.60467129945755,0.4764332771301269,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.815306544303894,0.2850326001644134,0.2711504101753235,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.8010711073875427,0.2696574032306671,0.1899503469467163,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.7423719763755798,0.214089497923851,0.2046958208084106,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.7390184998512268,0.2107117176055908,0.9570226073265076,286.0765075683594,284.95001220703125,296.8236083984375,288.0341491699219,296.82037353515625,297.4154052734375,286.0773010253906,1.0,0.4807256758213043,1.0,1.0,0.0,1.0,-2.5201351642608643,2.520129919052124,5.114586201671045e-06,1.9507209062576287,0.9611292481422424,0.9611292481422424,0.0,109.51396942138672,121.0,27384.17578125,0.0,1384.25537109375,1.0,283.1499938964844,285.0390014648437,291.0757141113281,292.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18772.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624149918556213,1.0,0.0,0.0,3.4657950401306152,3.465816020965576,8.01491808033461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.54296875,0.0,1286.3759765625,1895.4371337890625,0.0,2133.787841796875,0.8590601086616516,1.0,0.0,3.0,1.0,0.0
12131340,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.9990000128746032,0.6072133183479309,0.4827935695648193,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.8152099847793579,0.2886902093887329,0.2746682465076446,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.7990352511405945,0.2711719572544098,0.191062793135643,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.7413514852523804,0.2159376889467239,0.2065198719501495,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7369595170021057,0.2115364819765091,0.9611284136772156,286.0836486816406,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4086303710937,286.0843811035156,1.0,0.4851219058036804,1.0,1.0,0.0,1.0,-2.5404648780822754,2.540459632873535,5.197432983550243e-06,1.9664644002914429,0.976277470588684,0.976277470588684,0.0,112.00733184814452,124.0,27951.02734375,0.0,1421.189453125,1.0,283.1499938964844,285.02203369140625,291.1221923828125,292.9337158203125,293.1499938964844,293.1499938964844,283.1499938964844,19785.66015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709681987762451,1.0,0.0,0.0,3.5695900917053223,3.5696122646331787,8.50217418246757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.7216796875,0.0,1400.062744140625,1895.4371337890625,0.0,2209.440673828125,0.8837664723396301,1.0,0.0,3.0,1.0,0.0
12131400,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.9990000128746032,0.6072133183479309,0.4827935695648193,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.8152099847793579,0.2886902093887329,0.2746682465076446,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.7990352511405945,0.2711719572544098,0.191062793135643,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.7413514852523804,0.2159376889467239,0.2065198719501495,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7369595170021057,0.2115364819765091,0.9611284136772156,286.0836486816406,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4086303710937,286.0843811035156,1.0,0.4851219058036804,1.0,1.0,0.0,1.0,-2.5404648780822754,2.540459632873535,5.197432983550243e-06,1.9664644002914429,0.976277470588684,0.976277470588684,0.0,112.00733184814452,124.0,27951.02734375,0.0,1421.189453125,1.0,283.1499938964844,285.02203369140625,291.1221923828125,292.9337158203125,293.1499938964844,293.1499938964844,283.1499938964844,19785.66015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709681987762451,1.0,0.0,0.0,3.5695900917053223,3.5696122646331787,8.50217418246757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.7216796875,0.0,1400.062744140625,1895.4371337890625,0.0,2209.440673828125,0.8837664723396301,1.0,0.0,3.0,1.0,0.0
12131460,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.9990000128746032,0.6092804670333862,0.4896984696388244,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.814824640750885,0.2923396229743957,0.2781843245029449,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.7967097163200378,0.2726529538631439,0.1921560168266296,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.7400659918785095,0.2177470624446869,0.2083134055137634,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.7346326112747192,0.2122949212789535,0.9649636149406432,286.0902404785156,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.40045166015625,286.0909423828125,1.0,0.4896665811538696,1.0,1.0,0.0,1.0,-2.5610623359680176,2.5610570907592773,5.282054644339951e-06,1.982413411140442,0.9915102124214172,0.9915102124214172,0.0,114.69747924804688,127.0,28509.01171875,0.0,1459.871826171875,1.0,283.1499938964844,285.00518798828125,291.16168212890625,293.0087585449219,293.1499938964844,293.1499938964844,283.1499938964844,20855.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795307636260986,1.0,0.0,0.0,3.6738686561584473,3.673892021179199,9.00617806109949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.875,0.0,1521.1407470703125,1895.4371337890625,0.0,2285.927978515625,0.908614695072174,1.0,0.0,3.0,1.0,0.0
12131520,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.9990000128746032,0.6092804670333862,0.4896984696388244,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.814824640750885,0.2923396229743957,0.2781843245029449,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.7967097163200378,0.2726529538631439,0.1921560168266296,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.7400659918785095,0.2177470624446869,0.2083134055137634,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.7346326112747192,0.2122949212789535,0.9649636149406432,286.0902404785156,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.40045166015625,286.0909423828125,1.0,0.4896665811538696,1.0,1.0,0.0,1.0,-2.5610623359680176,2.5610570907592773,5.282054644339951e-06,1.982413411140442,0.9915102124214172,0.9915102124214172,0.0,114.69747924804688,127.0,28509.01171875,0.0,1459.871826171875,1.0,283.1499938964844,285.00518798828125,291.16168212890625,293.0087585449219,293.1499938964844,293.1499938964844,283.1499938964844,20855.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795307636260986,1.0,0.0,0.0,3.6738686561584473,3.673892021179199,9.00617806109949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.875,0.0,1521.1407470703125,1895.4371337890625,0.0,2285.927978515625,0.908614695072174,1.0,0.0,3.0,1.0,0.0
12131580,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.9990000128746032,0.6109175682067871,0.4969541728496551,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.8142639398574829,0.2959839403629303,0.2816996574401855,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.7942188382148743,0.2741054892539978,0.1932322978973388,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7386212348937988,0.2195215225219726,0.2100780457258224,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7321433424949646,0.2129937708377838,0.9685484170913696,286.0969543457031,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3914794921875,286.0977478027344,1.0,0.4942923188209533,1.0,1.0,0.0,1.0,-2.5817251205444336,2.5817198753356934,5.367634457797976e-06,1.9984112977981567,1.0,1.0,0.0,117.52723693847656,115.0,29049.01171875,0.0,1499.8204345703125,1.0,283.1499938964844,284.9897155761719,291.19403076171875,293.0756530761719,293.1499938964844,293.1499938964844,283.1499938964844,22109.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879988551139832,1.0,0.0,0.0,3.774343252182007,3.7743678092956543,9.505524758424144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.20458984375,0.0,1645.8583984375,1895.4371337890625,0.0,2362.24560546875,0.9326480627059937,1.0,0.0,3.0,1.0,0.0
12131640,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.9990000128746032,0.6109175682067871,0.4969541728496551,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.8142639398574829,0.2959839403629303,0.2816996574401855,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.7942188382148743,0.2741054892539978,0.1932322978973388,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7386212348937988,0.2195215225219726,0.2100780457258224,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.7321433424949646,0.2129937708377838,0.9685484170913696,286.0969543457031,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3914794921875,286.0977478027344,1.0,0.4942923188209533,1.0,1.0,0.0,1.0,-2.5817251205444336,2.5817198753356934,5.367634457797976e-06,1.9984112977981567,1.0,1.0,0.0,117.52723693847656,115.0,29049.01171875,0.0,1499.8204345703125,1.0,283.1499938964844,284.9897155761719,291.19403076171875,293.0756530761719,293.1499938964844,293.1499938964844,283.1499938964844,22109.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879988551139832,1.0,0.0,0.0,3.774343252182007,3.7743678092956543,9.505524758424144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.20458984375,0.0,1645.8583984375,1895.4371337890625,0.0,2362.24560546875,0.9326480627059937,1.0,0.0,3.0,1.0,0.0
12131700,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.9990000128746032,0.6118701696395874,0.4960301220417022,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.8163132667541504,0.2977938652038574,0.2834005057811737,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.7954184412956238,0.274811714887619,0.1937228590250015,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.7399410605430603,0.22038534283638,0.2108926475048065,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.7328977584838867,0.2133125960826873,0.9699820280075072,286.0975646972656,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.3878479003906,286.09765625,1.0,0.4944169223308563,1.0,1.0,0.0,1.0,-2.585965156555176,2.5859596729278564,5.38566291652387e-06,2.001883745193481,1.0,1.0,0.0,117.40963745117188,115.0,29265.009765625,0.0,1505.0029296875,1.0,283.1499938964844,284.9790954589844,291.2072448730469,293.1050720214844,293.1499938964844,293.1499938964844,283.1499938964844,22993.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921396493911743,1.0,0.0,0.0,3.825926780700684,3.825952053070069,9.767121582626714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.4423828125,0.0,1714.26416015625,1895.4371337890625,0.0,2399.788330078125,0.9424216747283936,1.0,0.0,3.0,1.0,0.0
12131760,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.9990000128746032,0.6135039925575256,0.4920596182346344,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8198888301849365,0.2995972037315368,0.285054862499237,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.7982543706893921,0.2755062878131866,0.1941754966974258,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.7426421642303467,0.2212365418672561,0.2116547673940658,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.7349949479103088,0.2136227190494537,0.9711645841598512,286.09869384765625,284.95001220703125,297.34295654296875,288.17755126953125,297.3404846191406,297.3873596191406,286.0987854003906,1.0,0.4935016632080078,1.0,1.0,0.0,1.0,-2.586068630218506,2.5860631465911865,5.386246812122408e-06,2.002039670944214,1.0,1.0,0.0,116.25362396240234,118.0,29414.1796875,0.0,1500.043701171875,1.0,283.1499938964844,284.9725036621094,291.216796875,293.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,23565.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959571480751038,1.0,0.0,0.0,3.8589582443237305,3.8589839935302734,9.936500191543018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.2021484375,0.0,1759.0496826171875,1895.4371337890625,0.0,2434.521484375,0.9532854557037354,1.0,0.0,3.0,1.0,0.0
12131820,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.9990000128746032,0.6157434582710266,0.4904082715511322,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.8223775029182434,0.3015456199645996,0.286865085363388,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.7998899221420288,0.2762569189071655,0.1946821808815002,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.7443614602088928,0.2221560329198837,0.2125004529953003,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.7360967397689819,0.2139735966920852,0.9726033806800842,286.0969543457031,284.95001220703125,297.40240478515625,288.1882629394531,297.4000549316406,297.3892517089844,286.0972595214844,1.0,0.4939385950565338,1.0,1.0,0.0,1.0,-2.589602470397949,2.589597225189209,5.400715963332914e-06,2.004645824432373,1.0,1.0,0.0,115.88874816894533,118.0,29610.693359375,0.0,1503.202880859375,1.0,283.1499938964844,284.9615783691406,291.2242126464844,293.1468200683594,293.1499938964844,293.1499938964844,283.1499938964844,24420.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996630668640137,1.0,0.0,0.0,3.907783508300781,3.9078097343444815,1.018953298626002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.083984375,0.0,1826.6669921875,1895.4371337890625,0.0,2468.344970703125,0.9623972177505492,1.0,0.0,3.0,1.0,0.0
12131880,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.9990000128746032,0.617647647857666,0.4900291860103607,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8239853978157043,0.3032352924346924,0.2884460985660553,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8007321357727051,0.276907742023468,0.1951297670602798,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.7453655004501343,0.2229514122009277,0.2132444679737091,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.7365909218788147,0.2142875790596008,0.9739596247673036,286.1009521484375,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.39080810546875,286.1015319824219,1.0,0.4945848882198334,1.0,1.0,0.0,1.0,-2.594106435775757,2.5941011905670166,5.419475655799033e-06,2.008111000061035,1.0,1.0,0.0,115.93310546875,121.0,29775.58203125,0.0,1509.4847412109375,1.0,283.1499938964844,284.958984375,291.2289123535156,293.16162109375,293.1499938964844,293.1499938964844,283.1499938964844,24890.013671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025904297828674,1.0,0.0,0.0,3.934364080429077,3.934390783309937,1.032862201100215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.2978515625,0.0,1864.196044921875,1895.4371337890625,0.0,2495.1328125,0.971721351146698,1.0,0.0,3.0,1.0,0.0
12131940,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.9990000128746032,0.6196762323379517,0.4902819693088531,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.8254432678222656,0.3051410317420959,0.2902399897575378,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.8013092279434204,0.2776398658752441,0.1956412643194198,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.7461785078048706,0.2238450050354004,0.2140904664993286,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.7368496656417847,0.214646115899086,0.9755666255950928,286.1024169921875,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.3920288085937,286.1028747558594,1.0,0.4955882728099823,1.0,1.0,0.0,1.0,-2.600126266479492,2.600120782852173,5.44461590834544e-06,2.0127508640289307,1.0,1.0,0.0,116.21388244628906,121.0,29981.224609375,0.0,1518.8912353515625,1.0,283.1499938964844,284.95135498046875,291.23370361328125,293.1789855957031,293.1499938964844,293.1499938964844,283.1499938964844,25680.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058062195777893,1.0,0.0,0.0,3.978662252426148,3.978689432144165,1.0562516763457095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.38427734375,0.0,1927.87646484375,1895.4371337890625,0.0,2524.627197265625,0.9797484278678894,1.0,0.0,3.0,1.0,0.0
12132000,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.9990000128746032,0.6214154362678528,0.4910687804222107,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8265018463134766,0.3069073259830475,0.2919073402881622,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8015366792678833,0.2783171534538269,0.1961176097393036,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7466664910316467,0.224669948220253,0.2148765921592712,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.7368398308753967,0.2149787694215774,0.9770902395248412,286.1078186035156,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3925476074219,286.1085205078125,1.0,0.4967336058616638,1.0,1.0,0.0,1.0,-2.606421709060669,2.6064162254333496,5.470981250255136e-06,2.017608642578125,1.0,1.0,0.0,116.66036224365234,124.0,30156.8984375,0.0,1529.4483642578125,1.0,283.1499938964844,284.9502258300781,291.2366943359375,293.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,26131.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087252378463745,1.0,0.0,0.0,4.003748893737793,4.003776550292969,1.0696136314436444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.86572265625,0.0,1964.5745849609373,1895.4371337890625,0.0,2551.458740234375,0.9887145161628724,1.0,0.0,3.0,1.0,0.0
12132060,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.9990000128746032,0.6242595314979553,0.4961416721343994,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.826927125453949,0.3105532824993133,0.2954116463661194,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.8001174330711365,0.2796789407730102,0.1971216648817062,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7460460066795349,0.2263412624597549,0.2165278494358062,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.735249400138855,0.2156176418066024,0.9803180694580078,286.106689453125,284.95001220703125,297.6420593261719,288.2116394042969,297.55810546875,297.3899230957031,286.10662841796875,1.0,0.4995585978031158,0.7604492902755737,0.7604492902755737,0.4000000059604645,1.0,-2.6237854957580566,1.741036057472229,0.8827495574951172,1.151524782180786,1.0,1.0,0.0,118.2720718383789,127.0,30407.5390625,0.0,1556.8853759765625,1.0,283.1499938964844,284.9378967285156,291.239501953125,293.215576171875,293.1499938964844,293.1499938964844,283.1499938964844,27240.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144208192825317,1.0,0.0,0.0,4.064736366271973,4.064764976501465,1.1024478681065375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.85302734375,0.0,2055.72607421875,1895.4371337890625,0.0,2603.962646484375,1.0,1.0,0.0,3.0,1.0,0.0
12132120,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.9990000128746032,0.6242595314979553,0.4961416721343994,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.826927125453949,0.3105532824993133,0.2954116463661194,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.8001174330711365,0.2796789407730102,0.1971216648817062,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7460460066795349,0.2263412624597549,0.2165278494358062,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.735249400138855,0.2156176418066024,0.9803180694580078,286.106689453125,284.95001220703125,297.6420593261719,288.2116394042969,297.55810546875,297.3899230957031,286.10662841796875,1.0,0.4995585978031158,0.7604492902755737,0.7604492902755737,0.4000000059604645,1.0,-2.6237854957580566,1.741036057472229,0.8827495574951172,1.151524782180786,1.0,1.0,0.0,118.2720718383789,127.0,30407.5390625,0.0,1556.8853759765625,1.0,283.1499938964844,284.9378967285156,291.239501953125,293.215576171875,293.1499938964844,293.1499938964844,283.1499938964844,27240.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144208192825317,1.0,0.0,0.0,4.064736366271973,4.064764976501465,1.1024478681065375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.85302734375,0.0,2055.72607421875,1895.4371337890625,0.0,2603.962646484375,1.0,1.0,0.0,3.0,1.0,0.0
12132180,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.9990000128746032,0.6261632442474365,0.501176118850708,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8273342251777649,0.3141776919364929,0.2988825440406799,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7986906170845032,0.2810021936893463,0.1980882585048675,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.74541175365448,0.2279836237430572,0.2181380838155746,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7336427569389343,0.2162101566791534,0.9832777380943298,286.1107788085937,284.95001220703125,297.73162841796875,288.21734619140625,297.52020263671875,297.3833312988281,286.11114501953125,1.0,0.5028989315032959,0.5208986401557922,0.5208986401557922,0.800000011920929,1.0,-2.6406493186950684,1.034216284751892,1.6064330339431765,0.4420329630374908,1.0,1.0,0.0,120.15353393554688,130.0,30492.279296875,0.0,1587.77978515625,1.0,283.1499938964844,284.9425964355469,291.2347717285156,293.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179460763931274,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.16259765625,0.0,2055.742919921875,1895.4371337890625,0.0,2636.5517578125,1.0,1.0,0.0,3.0,1.0,0.0
12132240,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.9990000128746032,0.6261632442474365,0.501176118850708,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8273342251777649,0.3141776919364929,0.2988825440406799,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7986906170845032,0.2810021936893463,0.1980882585048675,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.74541175365448,0.2279836237430572,0.2181380838155746,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7336427569389343,0.2162101566791534,0.9832777380943298,286.1107788085937,284.95001220703125,297.73162841796875,288.21734619140625,297.52020263671875,297.3833312988281,286.11114501953125,1.0,0.5028989315032959,0.5208986401557922,0.5208986401557922,0.800000011920929,1.0,-2.6406493186950684,1.034216284751892,1.6064330339431765,0.4420329630374908,1.0,1.0,0.0,120.15353393554688,130.0,30492.279296875,0.0,1587.77978515625,1.0,283.1499938964844,284.9425964355469,291.2347717285156,293.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179460763931274,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.16259765625,0.0,2055.742919921875,1895.4371337890625,0.0,2636.5517578125,1.0,1.0,0.0,3.0,1.0,0.0
12132300,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.9990000128746032,0.6269765496253967,0.5035874843597412,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.8275871276855469,0.3159887194633484,0.3006163239479065,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7980372309684753,0.281658411026001,0.1985671073198318,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7451429963111877,0.228799432516098,0.2189377695322036,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7328861951828003,0.2164970487356186,0.984710156917572,286.1131591796875,284.95001220703125,297.77545166015625,288.2201538085937,297.497314453125,297.3797607421875,286.11328125,1.0,0.5047658681869507,0.4011232852935791,0.4011232852935791,1.0,1.0,-2.648885488510132,0.7794135808944702,1.869471788406372,0.1856392920017242,1.0,1.0,0.0,121.11767578125,130.0,30527.81640625,0.0,1604.5955810546875,1.0,283.1499938964844,284.9448547363281,291.23297119140625,293.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189854025840759,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.89599609375,0.0,2055.742919921875,1895.4371337890625,0.0,2646.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
12132360,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.6276799440383911,0.5064918994903564,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.8275907635688782,0.317801296710968,0.3023543655872345,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7971246242523193,0.282314121723175,0.1990474760532379,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7446504831314087,0.2296147942543029,0.219739943742752,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7319164872169495,0.2167814671993255,0.9861451983451844,286.1190185546875,284.95001220703125,297.8186340332031,288.2229309082031,297.5089111328125,297.3759460449219,286.1199951171875,1.0,0.5066863894462585,0.4196356832981109,0.4196356832981109,1.0,1.0,-2.657731056213379,0.8040003776550293,1.8537306785583496,0.2081727981567382,1.0,1.0,0.0,122.29584503173828,133.0,30628.158203125,0.0,1622.305419921875,1.0,283.1499938964844,284.9501647949219,291.2323608398437,293.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197436928749084,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.8984375,0.0,2055.742919921875,1895.4371337890625,0.0,2653.19482421875,1.0,1.0,0.0,3.0,1.0,0.0
12132420,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.9990000128746032,0.6288052201271057,0.5126721858978271,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.8274404406547546,0.3214675486087799,0.3058647513389587,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7951571345329285,0.2836633026599884,0.2000308185815811,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7435348033905029,0.2312695384025573,0.2213655114173889,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7298532128334045,0.2173632830381393,0.98907470703125,286.13934326171875,284.95001220703125,297.9031677246094,288.2284545898437,297.5453186035156,297.3682556152344,286.140380859375,1.0,0.5106863975524902,0.4566604197025299,0.4566604197025299,1.0,1.0,-2.67603063583374,0.8910533785820007,1.7849771976470947,0.2910361886024475,1.0,1.0,0.0,124.81424713134766,121.0,30881.158203125,0.0,1659.5029296875,1.0,283.1499938964844,284.9649658203125,291.238037109375,293.23748779296875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215464949607849,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.912109375,0.0,2055.742919921875,1895.4371337890625,0.0,2669.902587890625,1.0,1.0,0.0,3.0,1.0,0.0
12132480,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.9990000128746032,0.6288052201271057,0.5126721858978271,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.8274404406547546,0.3214675486087799,0.3058647513389587,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7951571345329285,0.2836633026599884,0.2000308185815811,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7435348033905029,0.2312695384025573,0.2213655114173889,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7298532128334045,0.2173632830381393,0.98907470703125,286.13934326171875,284.95001220703125,297.9031677246094,288.2284545898437,297.5453186035156,297.3682556152344,286.140380859375,1.0,0.5106863975524902,0.4566604197025299,0.4566604197025299,1.0,1.0,-2.67603063583374,0.8910533785820007,1.7849771976470947,0.2910361886024475,1.0,1.0,0.0,124.81424713134766,121.0,30881.158203125,0.0,1659.5029296875,1.0,283.1499938964844,284.9649658203125,291.238037109375,293.23748779296875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215464949607849,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.912109375,0.0,2055.742919921875,1895.4371337890625,0.0,2669.902587890625,1.0,1.0,0.0,3.0,1.0,0.0
12132540,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.9990000128746032,0.6308835744857788,0.5069200396537781,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.8331937789916992,0.3251304030418396,0.3092493712902069,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7994559407234192,0.2850060164928436,0.2009187787771225,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.7477744817733765,0.2329086065292358,0.2228499352931976,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.7328985929489136,0.2179223895072937,0.991280734539032,286.152099609375,284.95001220703125,297.9851989746094,288.2338562011719,297.5870361328125,297.3651428222656,286.1524353027344,1.0,0.5094417929649353,0.4936851859092712,0.4936851859092712,1.0,1.0,-2.6787092685699463,0.9632572531700134,1.7154520750045776,0.3628239929676056,1.0,1.0,0.0,123.19234466552734,124.0,31003.037109375,0.0,1655.61572265625,1.0,283.1499938964844,284.9727783203125,291.2453918457031,293.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239234685897827,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.56201171875,0.0,2055.742919921875,1895.4371337890625,0.0,2691.955322265625,1.0,1.0,0.0,3.0,1.0,0.0
12132600,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.9990000128746032,0.6308835744857788,0.5069200396537781,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.8331937789916992,0.3251304030418396,0.3092493712902069,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7994559407234192,0.2850060164928436,0.2009187787771225,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.7477744817733765,0.2329086065292358,0.2228499352931976,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.7328985929489136,0.2179223895072937,0.991280734539032,286.152099609375,284.95001220703125,297.9851989746094,288.2338562011719,297.5870361328125,297.3651428222656,286.1524353027344,1.0,0.5094417929649353,0.4936851859092712,0.4936851859092712,1.0,1.0,-2.6787092685699463,0.9632572531700134,1.7154520750045776,0.3628239929676056,1.0,1.0,0.0,123.19234466552734,124.0,31003.037109375,0.0,1655.61572265625,1.0,283.1499938964844,284.9727783203125,291.2453918457031,293.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239234685897827,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.56201171875,0.0,2055.742919921875,1895.4371337890625,0.0,2691.955322265625,1.0,1.0,0.0,3.0,1.0,0.0
12132660,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16241455078125,0.9990000128746032,0.6344889998435974,0.5041955709457397,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.8374764323234558,0.328813761472702,0.3126754462718963,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622619628906,0.8021841645240784,0.286364883184433,0.2018352448940277,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.7506970167160034,0.2345672100782394,0.2243739962577819,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.7346904873847961,0.2185336053371429,0.9937837719917296,286.162353515625,284.95001220703125,298.0647277832031,288.2391967773437,297.6172790527344,297.3684997558594,286.1629638671875,1.0,0.510199248790741,0.4903157949447632,0.4903157949447632,1.0,1.0,-2.6854794025421143,0.9623509645462036,1.7231285572052002,0.3602353930473327,1.0,1.0,0.0,122.60568237304688,127.0,31130.705078125,0.0,1662.7041015625,1.0,283.1499938964844,284.9800109863281,291.2488708496094,293.2664489746094,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258668184280396,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.58203125,0.0,2055.742919921875,1895.4371337890625,0.0,2710.00439453125,1.0,1.0,0.0,3.0,1.0,0.0
12132720,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16241455078125,0.9990000128746032,0.6344889998435974,0.5041955709457397,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.8374764323234558,0.328813761472702,0.3126754462718963,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622619628906,0.8021841645240784,0.286364883184433,0.2018352448940277,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.7506970167160034,0.2345672100782394,0.2243739962577819,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.7346904873847961,0.2185336053371429,0.9937837719917296,286.162353515625,284.95001220703125,298.0647277832031,288.2391967773437,297.6172790527344,297.3684997558594,286.1629638671875,1.0,0.510199248790741,0.4903157949447632,0.4903157949447632,1.0,1.0,-2.6854794025421143,0.9623509645462036,1.7231285572052002,0.3602353930473327,1.0,1.0,0.0,122.60568237304688,127.0,31130.705078125,0.0,1662.7041015625,1.0,283.1499938964844,284.9800109863281,291.2488708496094,293.2664489746094,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258668184280396,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.58203125,0.0,2055.742919921875,1895.4371337890625,0.0,2710.00439453125,1.0,1.0,0.0,3.0,1.0,0.0
12132780,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.9990000128746032,0.6376544237136841,0.5047546625137329,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.840105414390564,0.3325128853321075,0.3161593079566955,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8031767010688782,0.2877331674098968,0.2027900665998459,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7521226406097412,0.2362361401319503,0.2259521186351776,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7350931763648987,0.2191715687513351,0.9966513514518738,286.1758117675781,284.95001220703125,298.1418151855469,288.2444763183594,297.6442565917969,297.3699645996094,286.176513671875,1.0,0.5121058821678162,0.4869463741779327,0.4869463741779327,1.0,1.0,-2.696824550628662,0.9608930349349976,1.7359315156936646,0.3561778366565704,1.0,1.0,0.0,123.16958618164062,130.0,31297.66796875,0.0,1681.7474365234375,1.0,283.1499938964844,284.9897155761719,291.2535705566406,293.2800598144531,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276535868644714,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.65283203125,0.0,2055.742919921875,1895.4371337890625,0.0,2726.61376953125,1.0,1.0,0.0,3.0,1.0,0.0
12132840,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.9990000128746032,0.6376544237136841,0.5047546625137329,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.840105414390564,0.3325128853321075,0.3161593079566955,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8031767010688782,0.2877331674098968,0.2027900665998459,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7521226406097412,0.2362361401319503,0.2259521186351776,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7350931763648987,0.2191715687513351,0.9966513514518738,286.1758117675781,284.95001220703125,298.1418151855469,288.2444763183594,297.6442565917969,297.3699645996094,286.176513671875,1.0,0.5121058821678162,0.4869463741779327,0.4869463741779327,1.0,1.0,-2.696824550628662,0.9608930349349976,1.7359315156936646,0.3561778366565704,1.0,1.0,0.0,123.16958618164062,130.0,31297.66796875,0.0,1681.7474365234375,1.0,283.1499938964844,284.9897155761719,291.2535705566406,293.2800598144531,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276535868644714,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.65283203125,0.0,2055.742919921875,1895.4371337890625,0.0,2726.61376953125,1.0,1.0,0.0,3.0,1.0,0.0
12132900,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.9990000128746032,0.6387901902198792,0.5059185028076172,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8409422039985657,0.3342819213867187,0.3178902864456177,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.8031772375106812,0.2883342802524566,0.2032580524682998,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.7524030208587646,0.2370107173919677,0.2267351448535919,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.7348909378051758,0.2194309830665588,0.998060405254364,286.125,284.95001220703125,298.1794128417969,288.2471008300781,297.6558837890625,297.3685302734375,286.1220397949219,1.0,0.5133798122406006,0.4852616786956787,0.4852616786956787,1.0,1.0,-2.7034988403320312,0.960526704788208,1.7429722547531128,0.3542953729629516,1.0,1.0,0.0,123.7531509399414,130.0,31594.251953125,0.0,1694.1748046875,1.0,283.06353759765625,284.9263610839844,291.2782897949219,293.3482360839844,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319321274757385,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1123046875,0.0,2055.742919921875,1895.4371337890625,0.0,2766.439453125,1.0,1.0,0.0,3.0,1.0,0.0
12132960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.9990000128746032,0.639532744884491,0.5077784657478333,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8413241505622864,0.3359566926956177,0.3195181488990783,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8026958107948303,0.2888397872447967,0.2036483138799667,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.7522678971290588,0.2377102375030517,0.227441981434822,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.7342941761016846,0.2196087688207626,0.9990993142127992,286.1138610839844,284.95001220703125,298.2164001464844,288.2497253417969,297.6665954589844,297.364990234375,286.11407470703125,1.0,0.514798104763031,0.4849619567394256,0.4849619567394256,1.0,1.0,-2.710256814956665,0.9625768661499025,1.7476799488067627,0.3548099398612976,1.0,1.0,0.0,124.55094146728516,133.0,31691.63671875,0.0,1707.758056640625,1.0,283.0517578125,284.9154052734375,291.2764587402344,293.33868408203125,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345243334770203,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.4306640625,0.0,2055.742919921875,1895.4371337890625,0.0,2790.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
