time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133020,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9990000128746032,0.6387741565704346,0.5136200785636902,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8405882716178894,0.3385981321334839,0.3222992122173309,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8001329898834229,0.2891434729099273,0.2040776014328003,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.7506182789802551,0.2385627776384353,0.228493332862854,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.731769323348999,0.219396710395813,0.9993714094161988,285.8948669433594,284.95001220703125,298.2885131835937,288.2549133300781,297.6802673339844,297.3468322753906,285.8939514160156,1.0,0.5178813338279724,0.4843624532222748,0.4843624532222748,1.0,1.0,-2.7227277755737305,0.9665670990943908,1.7561607360839844,0.3559907674789428,1.0,1.0,0.0,126.76329803466795,136.0,32495.134765625,0.0,1736.41748046875,1.0,282.7553100585937,284.6678161621094,291.3147277832031,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508378267288208,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.10791015625,0.0,2055.742919921875,1895.4371337890625,0.0,2943.11865234375,1.0,1.0,0.0,3.0,1.0,0.0
12133080,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9990000128746032,0.6387741565704346,0.5136200785636902,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8405882716178894,0.3385981321334839,0.3222992122173309,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8001329898834229,0.2891434729099273,0.2040776014328003,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.7506182789802551,0.2385627776384353,0.228493332862854,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.731769323348999,0.219396710395813,0.9993714094161988,285.8948669433594,284.95001220703125,298.2885131835937,288.2549133300781,297.6802673339844,297.3468322753906,285.8939514160156,1.0,0.5178813338279724,0.4843624532222748,0.4843624532222748,1.0,1.0,-2.7227277755737305,0.9665670990943908,1.7561607360839844,0.3559907674789428,1.0,1.0,0.0,126.76329803466795,136.0,32495.134765625,0.0,1736.41748046875,1.0,282.7553100585937,284.6678161621094,291.3147277832031,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508378267288208,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.10791015625,0.0,2055.742919921875,1895.4371337890625,0.0,2943.11865234375,1.0,1.0,0.0,3.0,1.0,0.0
12133140,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.9990000128746032,0.636992871761322,0.5183079242706299,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8392783403396606,0.339807391166687,0.3236344754695892,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.7976637482643127,0.2889597117900848,0.2040927857160568,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.748818039894104,0.2387681752443313,0.2288552820682525,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.7294443845748901,0.2189352512359619,0.9981308579444884,285.6981811523437,284.95001220703125,298.33062744140625,288.2580261230469,297.6831359863281,297.32843017578125,285.6910705566406,1.0,0.5197693705558777,0.4840027391910553,0.4840027391910553,1.0,1.0,-2.7289302349090576,0.9684322476387024,1.7604979276657104,0.3564532399177551,1.0,1.0,0.0,128.41847229003906,136.0,33202.93359375,0.0,1753.3421630859375,1.0,282.4774780273437,284.4410400390625,291.3440856933594,293.5746459960937,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862795889377594,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.328125,0.0,2055.742919921875,1895.4371337890625,0.0,3055.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
12133200,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.9990000128746032,0.6353601217269897,0.5219048857688904,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.838038444519043,0.3405114114284515,0.3243506848812103,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7956192493438721,0.2887409031391144,0.2039780914783477,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.7472771406173706,0.238813892006874,0.2289581149816513,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.7275514006614685,0.2185299843549728,0.9966220855712892,285.6663818359375,284.95001220703125,298.35821533203125,288.26007080078125,297.6827697753906,297.3128356933594,285.66522216796875,1.0,0.5210053324699402,0.4837629497051239,0.4837629497051239,1.0,1.0,-2.7322866916656494,0.9693562388420104,1.7629306316375732,0.3566091060638428,1.0,1.0,0.0,129.6470947265625,124.0,33252.4765625,0.0,1764.0823974609375,1.0,282.45538330078125,284.41259765625,291.31378173828125,293.50946044921875,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652503490447998,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.29931640625,0.0,2055.742919921875,1895.4371337890625,0.0,3078.25390625,1.0,1.0,0.0,3.0,1.0,0.0
12133260,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9990000128746032,0.6310250163078308,0.5192425847053528,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.8405248522758484,0.341909259557724,0.3257494270801544,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7962689399719238,0.2878621220588684,0.2034207731485366,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7483749985694885,0.2386202365159988,0.2288429737091064,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.7274376153945923,0.2172103524208068,0.9910356998443604,285.4256591796875,284.95001220703125,298.4254455566406,288.26519775390625,297.6834716796875,297.2781982421875,285.42364501953125,1.0,0.5186336636543274,0.482966274023056,0.482966274023056,1.0,1.0,-2.723271369934082,0.9641636610031128,1.7591077089309692,0.353657066822052,1.0,1.0,0.0,128.51263427734375,112.0,33824.85546875,0.0,1745.3414306640625,1.0,282.1553649902344,284.14703369140625,291.3038330078125,293.5398864746094,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763387799263,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.49462890625,0.0,2055.742919921875,1895.4371337890625,0.0,3182.260498046875,1.0,1.0,0.0,3.0,1.0,0.0
12133320,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9990000128746032,0.6310250163078308,0.5192425847053528,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.8405248522758484,0.341909259557724,0.3257494270801544,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7962689399719238,0.2878621220588684,0.2034207731485366,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7483749985694885,0.2386202365159988,0.2288429737091064,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.7274376153945923,0.2172103524208068,0.9910356998443604,285.4256591796875,284.95001220703125,298.4254455566406,288.26519775390625,297.6834716796875,297.2781982421875,285.42364501953125,1.0,0.5186336636543274,0.482966274023056,0.482966274023056,1.0,1.0,-2.723271369934082,0.9641636610031128,1.7591077089309692,0.353657066822052,1.0,1.0,0.0,128.51263427734375,112.0,33824.85546875,0.0,1745.3414306640625,1.0,282.1553649902344,284.14703369140625,291.3038330078125,293.5398864746094,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763387799263,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.49462890625,0.0,2055.742919921875,1895.4371337890625,0.0,3182.260498046875,1.0,1.0,0.0,3.0,1.0,0.0
12133380,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.9990000128746032,0.628308117389679,0.5078062415122986,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8472601175308228,0.3429734706878662,0.3266808092594147,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.8011935353279114,0.28669473528862,0.2025487422943115,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.7531846761703491,0.2381458133459091,0.2283143550157547,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7307397723197937,0.2156319171190261,0.9835546612739564,285.1893920898437,284.95001220703125,298.490234375,288.270263671875,297.6900634765625,297.2547912597656,285.18719482421875,1.0,0.512582540512085,0.4821695685386657,0.4821695685386657,1.0,1.0,-2.6999847888946533,0.9531532526016236,1.7468316555023191,0.3479026556015014,1.0,1.0,0.0,124.2035675048828,115.0,34378.07421875,0.0,1691.122802734375,1.0,281.8554077148437,283.8797302246094,291.2957458496094,293.5647277832031,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845749497413635,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.962890625,0.0,2055.742919921875,1895.4371337890625,0.0,3259.438720703125,1.0,1.0,0.0,3.0,1.0,0.0
12133440,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.9990000128746032,0.628308117389679,0.5078062415122986,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8472601175308228,0.3429734706878662,0.3266808092594147,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.8011935353279114,0.28669473528862,0.2025487422943115,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.7531846761703491,0.2381458133459091,0.2283143550157547,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7307397723197937,0.2156319171190261,0.9835546612739564,285.1893920898437,284.95001220703125,298.490234375,288.270263671875,297.6900634765625,297.2547912597656,285.18719482421875,1.0,0.512582540512085,0.4821695685386657,0.4821695685386657,1.0,1.0,-2.6999847888946533,0.9531532526016236,1.7468316555023191,0.3479026556015014,1.0,1.0,0.0,124.2035675048828,115.0,34378.07421875,0.0,1691.122802734375,1.0,281.8554077148437,283.8797302246094,291.2957458496094,293.5647277832031,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845749497413635,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.962890625,0.0,2055.742919921875,1895.4371337890625,0.0,3259.438720703125,1.0,1.0,0.0,3.0,1.0,0.0
12133500,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.6276333332061768,0.5041454434394836,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8496145606040955,0.3434714078903198,0.3271422982215881,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8025996088981628,0.286093145608902,0.2021205127239227,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7546641230583191,0.237882375717163,0.2280464023351669,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7315126657485962,0.2148221433162689,0.9798200130462646,285.0246276855469,284.95001220703125,298.521728515625,288.2727966308594,297.69500732421875,297.2462158203125,285.01416015625,1.0,0.5107033848762512,0.4817712306976318,0.4817712306976318,1.0,1.0,-2.690803289413452,0.9486786723136902,1.7421246767044067,0.3452850878238678,1.0,1.0,0.0,122.7713623046875,115.0,35109.984375,0.0,1671.2127685546875,1.0,281.5912780761719,283.6723327636719,291.32440185546875,293.68682861328125,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910552263259888,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.94921875,0.0,2055.742919921875,1895.4371337890625,0.0,3320.074462890625,1.0,1.0,0.0,3.0,1.0,0.0
12133560,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9990000128746032,0.6266956329345703,0.502370297908783,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8509053587913513,0.3439163267612457,0.3275294899940491,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8029217720031738,0.2854467332363128,0.201645016670227,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7551916837692261,0.2375782430171966,0.2277330756187439,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7314057946205139,0.2139755338430404,0.975907266139984,284.9710693359375,284.95001220703125,298.5526123046875,288.2753295898437,297.6995849609375,297.2369079589844,284.9693603515625,1.0,0.5092892050743103,0.4817231893539428,0.4817231893539428,1.0,1.0,-2.6834828853607178,0.9455676078796388,1.737915277481079,0.3437243700027466,1.0,1.0,0.0,121.97949981689452,118.0,35106.34375,0.0,1657.021240234375,1.0,281.555419921875,283.62213134765625,291.2973022460937,293.6058959960937,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920262455940247,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.396484375,0.0,2055.742919921875,1895.4371337890625,0.0,3329.151611328125,1.0,1.0,0.0,3.0,1.0,0.0
12133620,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.9990000128746032,0.6237013339996338,0.5019185543060303,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8518192172050476,0.3447301089763641,0.3283237814903259,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8019137978553772,0.2841044962406158,0.2007260769605636,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580261230469,0.7547606825828552,0.2369168102741241,0.2271286398172378,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7298259139060974,0.212238535284996,0.9682105779647828,284.7574768066406,284.95001220703125,298.612548828125,288.2803649902344,297.7078857421875,297.2177429199219,284.7559509277344,1.0,0.5076583623886108,0.4816271066665649,0.4816271066665649,1.0,1.0,-2.6728107929229736,0.9410493969917296,1.731761455535889,0.3414243757724762,0.9956641793251038,0.9956641793251038,0.0,121.46219635009766,121.0,35888.51953125,0.0,1639.359375,1.0,281.25537109375,283.36834716796875,291.30487060546875,293.6593017578125,293.1499938964844,293.1499938964844,280.95001220703125,27418.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000797867774963,1.0,0.0,0.0,4.063889026641846,4.06391716003418,1.1019881185347913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.66162109375,0.0,2056.05224609375,1895.4371337890625,0.0,3404.328125,1.0,1.0,0.0,3.0,1.0,0.0
12133680,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.9990000128746032,0.6237013339996338,0.5019185543060303,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8518192172050476,0.3447301089763641,0.3283237814903259,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8019137978553772,0.2841044962406158,0.2007260769605636,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580261230469,0.7547606825828552,0.2369168102741241,0.2271286398172378,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7298259139060974,0.212238535284996,0.9682105779647828,284.7574768066406,284.95001220703125,298.612548828125,288.2803649902344,297.7078857421875,297.2177429199219,284.7559509277344,1.0,0.5076583623886108,0.4816271066665649,0.4816271066665649,1.0,1.0,-2.6728107929229736,0.9410493969917296,1.731761455535889,0.3414243757724762,0.9956641793251038,0.9956641793251038,0.0,121.46219635009766,121.0,35888.51953125,0.0,1639.359375,1.0,281.25537109375,283.36834716796875,291.30487060546875,293.6593017578125,293.1499938964844,293.1499938964844,280.95001220703125,27418.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000797867774963,1.0,0.0,0.0,4.063889026641846,4.06391716003418,1.1019881185347913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.66162109375,0.0,2056.05224609375,1895.4371337890625,0.0,3404.328125,1.0,1.0,0.0,3.0,1.0,0.0
12133740,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.9990000128746032,0.6188670992851257,0.5047292113304138,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.8508848547935486,0.3454314172267914,0.3290428221225738,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7990781664848328,0.2826834321022033,0.1997749060392379,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.7527018785476685,0.2361752539873123,0.2264807671308517,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.7267354130744934,0.2104201465845108,0.960326373577118,284.5556030273437,284.95001220703125,298.6700744628906,288.28533935546875,297.7158203125,297.1992492675781,284.5542907714844,1.0,0.5071913003921509,0.4815309941768646,0.4815309941768646,1.0,1.0,-2.665653705596924,0.9379655122756958,1.7276883125305176,0.33977872133255,0.9887040257453918,0.9887040257453918,0.0,122.04280090332033,109.0,36878.48828125,0.0,1631.798828125,1.0,280.9554138183594,283.1271667480469,291.3163452148437,293.7280578613281,293.1499938964844,293.1499938964844,280.6499938964844,27730.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093686938285828,1.0,0.0,0.0,4.062378883361816,4.062407493591309,1.101169459616358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.7119140625,0.0,2056.5927734375,1895.4371337890625,0.0,3490.743896484375,1.0,1.0,0.0,3.0,1.0,0.0
12133800,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.9990000128746032,0.6188670992851257,0.5047292113304138,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.8508848547935486,0.3454314172267914,0.3290428221225738,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7990781664848328,0.2826834321022033,0.1997749060392379,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.7527018785476685,0.2361752539873123,0.2264807671308517,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.7267354130744934,0.2104201465845108,0.960326373577118,284.5556030273437,284.95001220703125,298.6700744628906,288.28533935546875,297.7158203125,297.1992492675781,284.5542907714844,1.0,0.5071913003921509,0.4815309941768646,0.4815309941768646,1.0,1.0,-2.665653705596924,0.9379655122756958,1.7276883125305176,0.33977872133255,0.9887040257453918,0.9887040257453918,0.0,122.04280090332033,109.0,36878.48828125,0.0,1631.798828125,1.0,280.9554138183594,283.1271667480469,291.3163452148437,293.7280578613281,293.1499938964844,293.1499938964844,280.6499938964844,27730.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093686938285828,1.0,0.0,0.0,4.062378883361816,4.062407493591309,1.101169459616358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.7119140625,0.0,2056.5927734375,1895.4371337890625,0.0,3490.743896484375,1.0,1.0,0.0,3.0,1.0,0.0
12133860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.9990000128746032,0.6149264574050903,0.5004337430000305,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.8535683751106262,0.3458216488361358,0.3294307589530945,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655090332031,0.800363302230835,0.2815647423267364,0.1990051716566085,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661804199219,0.7541534900665283,0.2355541735887527,0.225895270705223,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.7271740436553955,0.2090090364217758,0.9540157318115234,284.3645324707031,284.95001220703125,298.7101745605469,288.2889099121094,297.7223205566406,297.1884155273437,284.3597717285156,1.0,0.5038509964942932,0.4813783764839172,0.4813783764839172,1.0,1.0,-2.651764392852783,0.9320079684257508,1.7197564840316772,0.3370465040206909,0.9813695549964904,0.9813695549964904,0.0,120.2835693359375,109.0,37759.08984375,0.0,1604.16015625,1.0,280.6667175292969,282.89617919921875,291.34344482421875,293.83526611328125,293.1499938964844,293.1499938964844,280.6499938964844,28070.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190762639045716,1.0,0.0,0.0,4.06073522567749,4.060763835906982,1.1002786095559711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.89404296875,0.0,2057.176513671875,1895.4371337890625,0.0,3580.631103515625,1.0,1.0,0.0,3.0,1.0,0.0
12133920,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.9990000128746032,0.6137534976005554,0.4975083172321319,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.8552682399749756,0.3459709584712982,0.3295133411884308,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.8015038967132568,0.2811398804187774,0.1986656188964843,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7552895545959473,0.2353144884109497,0.2256189733743667,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459777832031,0.7278610467910767,0.2084628045558929,0.951345920562744,284.34503173828125,284.95001220703125,298.7252197265625,288.290283203125,297.7250366210937,297.1849060058594,284.34283447265625,1.0,0.5020843744277954,0.4813198447227478,0.4813198447227478,1.0,1.0,-2.6444027423858643,0.9288952350616456,1.7155075073242188,0.3355750739574432,0.9789045453071594,0.9789045453071594,0.0,119.1620635986328,97.0,37714.1796875,0.0,1588.7679443359375,1.0,280.6553955078125,282.8783569335937,291.3255615234375,293.7939453125,293.1499938964844,293.1499938964844,280.3500061035156,28202.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196525812149048,1.0,0.0,0.0,4.060093879699707,4.060122489929199,1.0999310688930564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.06201171875,0.0,2057.40283203125,1895.4371337890625,0.0,3585.951904296875,1.0,1.0,0.0,3.0,1.0,0.0
12133980,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.9990000128746032,0.611030638217926,0.482338398694992,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1201171875,0.8642082810401917,0.3463205397129059,0.3297177851200104,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1204833984375,0.8082230687141418,0.2794509828090668,0.1973902881145477,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.120849609375,0.7618027329444885,0.2343266308307647,0.2245462089776992,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.7324655055999756,0.2064037770032882,0.9414048194885254,284.1199645996094,284.95001220703125,298.7779846191406,288.295166015625,297.7341003417969,297.1724548339844,284.1171569824219,1.0,0.4938952028751373,0.481108695268631,0.481108695268631,1.0,1.0,-2.611661672592163,0.9151446223258972,1.696516990661621,0.3291123509407043,0.96600079536438,0.96600079536438,0.0,113.62505340576172,100.0,38368.625,0.0,1518.8045654296875,1.0,280.3554077148437,282.6192626953125,291.3265075683594,293.8406066894531,293.1499938964844,293.1499938964844,280.04998779296875,28882.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290959239006042,1.0,0.0,0.0,4.056789398193359,4.056818008422852,1.0981411833199672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.88623046875,0.0,2058.5576171875,1895.4371337890625,0.0,3672.851806640625,1.0,1.0,0.0,3.0,1.0,0.0
12134040,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.9990000128746032,0.611030638217926,0.482338398694992,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1201171875,0.8642082810401917,0.3463205397129059,0.3297177851200104,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1204833984375,0.8082230687141418,0.2794509828090668,0.1973902881145477,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.120849609375,0.7618027329444885,0.2343266308307647,0.2245462089776992,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.7324655055999756,0.2064037770032882,0.9414048194885254,284.1199645996094,284.95001220703125,298.7779846191406,288.295166015625,297.7341003417969,297.1724548339844,284.1171569824219,1.0,0.4938952028751373,0.481108695268631,0.481108695268631,1.0,1.0,-2.611661672592163,0.9151446223258972,1.696516990661621,0.3291123509407043,0.96600079536438,0.96600079536438,0.0,113.62505340576172,100.0,38368.625,0.0,1518.8045654296875,1.0,280.3554077148437,282.6192626953125,291.3265075683594,293.8406066894531,293.1499938964844,293.1499938964844,280.04998779296875,28882.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290959239006042,1.0,0.0,0.0,4.056789398193359,4.056818008422852,1.0981411833199672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.88623046875,0.0,2058.5576171875,1895.4371337890625,0.0,3672.851806640625,1.0,1.0,0.0,3.0,1.0,0.0
12134100,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.951904296875,0.9990000128746032,0.6104178428649902,0.4771793782711029,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.8674042224884033,0.3464522361755371,0.3298243582248688,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9556579589844,0.8102544546127319,0.2785780429840088,0.1967652738094329,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.7639328241348267,0.2338104397058487,0.2240252941846847,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7337395548820496,0.2053791880607605,0.9365975856781006,283.95343017578125,284.95001220703125,298.803466796875,288.297607421875,297.7384033203125,297.16632080078125,283.942138671875,1.0,0.4911205768585205,0.4810031056404114,0.4810031056404114,1.0,1.0,-2.5984246730804443,0.9095701575279236,1.688854455947876,0.3262755274772644,0.9577409625053406,0.9577409625053406,0.0,111.6953353881836,100.0,39121.296875,0.0,1492.3458251953125,1.0,280.0914611816406,282.4143371582031,291.3529052734375,293.96405029296875,293.1499938964844,293.1499938964844,280.04998779296875,29327.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358605742454528,1.0,0.0,0.0,4.054622173309326,4.054650783538818,1.0969682762151931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.94921875,0.0,2059.3037109375,1895.4371337890625,0.0,3734.739501953125,1.0,1.0,0.0,3.0,1.0,0.0
12134160,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.9990000128746032,0.6094990968704224,0.4741495847702026,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.8692814111709595,0.3465279042720794,0.3298533856868744,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.8110347390174866,0.2776558399200439,0.1960911601781845,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.7649120688438416,0.2332549393177032,0.2234625369310379,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.7339940071105957,0.2043295055627823,0.9316967129707336,283.8947448730469,284.95001220703125,298.8283386230469,288.3000183105469,297.7426452636719,297.1598205566406,283.8924560546875,1.0,0.4889120161533355,0.4811488389968872,0.4811488389968872,1.0,1.0,-2.587440729141236,0.9053337574005128,1.6821069717407229,0.3243851959705353,0.9500665664672852,0.9500665664672852,0.0,110.46246337890624,103.0,39060.1015625,0.0,1472.1944580078125,1.0,280.05548095703125,282.3621826171875,291.3251037597656,293.8800354003906,293.1499938964844,293.1499938964844,279.75,29824.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937103033065796,1.0,0.0,0.0,4.052197456359863,4.052226066589356,1.095656671168399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.9541015625,0.0,2060.12841796875,1895.4371337890625,0.0,3746.070556640625,1.0,1.0,0.0,3.0,1.0,0.0
12134220,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.9990000128746032,0.6063911318778992,0.4718066751956939,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.8708065748214722,0.3466169238090515,0.3299417793750763,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756286621094,0.8105653524398804,0.2757709324359894,0.1947773993015289,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759033203125,0.7649286389350891,0.2321052402257919,0.2223728448152542,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761779785156,0.7327847480773926,0.2022071033716201,0.9221518039703368,283.6752624511719,284.95001220703125,298.8763427734375,288.3048095703125,297.75115966796875,297.1475830078125,283.6732177734375,1.0,0.4859433472156524,0.4814403057098388,0.4814403057098388,1.0,1.0,-2.5703699588775635,0.8989120721817017,1.6714580059051514,0.321580708026886,0.931255340576172,0.931255340576172,0.0,109.21931457519533,106.0,39914.02734375,0.0,1444.128173828125,1.0,279.7554931640625,282.11590576171875,291.3299255371094,293.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,31092.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450283646583556,1.0,0.0,0.0,4.045982837677002,4.046011447906494,1.0922984756689402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.22412109375,0.0,2062.19189453125,1895.4371337890625,0.0,3818.065185546875,1.0,1.0,0.0,3.0,1.0,0.0
12134280,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.9990000128746032,0.6063911318778992,0.4718066751956939,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.8708065748214722,0.3466169238090515,0.3299417793750763,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756286621094,0.8105653524398804,0.2757709324359894,0.1947773993015289,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759033203125,0.7649286389350891,0.2321052402257919,0.2223728448152542,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761779785156,0.7327847480773926,0.2022071033716201,0.9221518039703368,283.6752624511719,284.95001220703125,298.8763427734375,288.3048095703125,297.75115966796875,297.1475830078125,283.6732177734375,1.0,0.4859433472156524,0.4814403057098388,0.4814403057098388,1.0,1.0,-2.5703699588775635,0.8989120721817017,1.6714580059051514,0.321580708026886,0.931255340576172,0.931255340576172,0.0,109.21931457519533,106.0,39914.02734375,0.0,1444.128173828125,1.0,279.7554931640625,282.11590576171875,291.3299255371094,293.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,31092.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450283646583556,1.0,0.0,0.0,4.045982837677002,4.046011447906494,1.0922984756689402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.22412109375,0.0,2062.19189453125,1895.4371337890625,0.0,3818.065185546875,1.0,1.0,0.0,3.0,1.0,0.0
12134340,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4825439453125,0.9990000128746032,0.6030418276786804,0.4725074172019958,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4836120605469,0.8704147338867188,0.3465978801250458,0.3299895226955414,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4844665527344,0.808944582939148,0.2744301557540893,0.1938863396644592,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4852905273437,0.7637044191360474,0.2312710583209991,0.221632182598114,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4861145019531,0.7308558225631714,0.2007085680961609,0.9156574606895448,283.4833374023437,284.95001220703125,298.9076232910156,288.3080139160156,297.7569885253906,297.139892578125,283.4776611328125,1.0,0.484776496887207,0.4816385209560394,0.4816385209560394,1.0,1.0,-2.5615034103393555,0.8956601023674011,1.6658432483673096,0.3201924562454223,0.9162335991859436,0.9162335991859436,0.0,109.1119384765625,106.0,40843.921875,0.0,1432.030029296875,1.0,279.4700927734375,281.8942565917969,291.3565368652344,294.0445556640625,293.1499938964844,293.1499938964844,279.45001220703125,32219.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531873464584352,1.0,0.0,0.0,4.040427207946777,4.040456295013428,1.0893007811318969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.3525390625,0.0,2063.975341796875,1895.4371337890625,0.0,3891.630615234375,1.0,1.0,0.0,3.0,1.0,0.0
12134400,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4599304199219,0.9990000128746032,0.6011595726013184,0.4734427034854889,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.46026611328125,0.8698149919509888,0.3465905487537384,0.32996466755867,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.46051025390625,0.8077871799468994,0.273804634809494,0.1934375315904617,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.46075439453125,0.7627714276313782,0.2308781445026397,0.2212533950805664,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610290527344,0.7296224236488342,0.1999950259923935,0.9124538898468018,283.4601745605469,284.95001220703125,298.9219665527344,288.3095092773437,297.7597351074219,297.1364440917969,283.4583740234375,1.0,0.4844078123569488,0.4817317724227905,0.4817317724227905,1.0,1.0,-2.5577526092529297,0.8943012952804565,1.6634511947631836,0.3196167051792145,0.9096087217330932,0.9096087217330932,0.0,109.2458724975586,109.0,40828.40234375,0.0,1427.7158203125,1.0,279.4554443359375,281.8746643066406,291.3379821777344,293.9975280761719,293.1499938964844,293.1499938964844,279.1499938964844,32789.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536755681037904,1.0,0.0,0.0,4.037604808807373,4.037634372711182,1.0877796512431814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.22412109375,0.0,2064.859130859375,1895.4371337890625,0.0,3896.013671875,1.0,1.0,0.0,3.0,1.0,0.0
12134460,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2453918457031,0.9990000128746032,0.5938823223114014,0.4779664278030395,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2457275390625,0.8669989705085754,0.3464415371417999,0.3299065828323364,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460021972656,0.8032289147377014,0.2717539966106415,0.1920640915632248,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.759064257144928,0.2295698076486587,0.2200907915830612,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465515136719,0.7249965667724609,0.1976589858531952,0.9023907780647278,283.2456359863281,284.95001220703125,298.9652099609375,288.3141174316406,297.7655334472656,297.1224365234375,283.2437744140625,1.0,0.4838643670082092,0.4818677008152008,0.4818677008152008,1.0,1.0,-2.547977924346924,0.8905754685401917,1.6574023962020874,0.3179232180118561,0.8851108551025391,0.8851108551025391,0.0,110.1877899169922,112.0,41712.9296875,0.0,1419.09814453125,1.0,279.15557861328125,281.6341552734375,291.3445739746094,294.06036376953125,293.1499938964844,293.1499938964844,279.45001220703125,35063.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627416133880616,1.0,0.0,0.0,4.026264667510986,4.026293754577637,1.0816777376021491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.35498046875,0.0,2068.25830078125,1895.4371337890625,0.0,3976.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
12134520,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2453918457031,0.9990000128746032,0.5938823223114014,0.4779664278030395,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2457275390625,0.8669989705085754,0.3464415371417999,0.3299065828323364,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460021972656,0.8032289147377014,0.2717539966106415,0.1920640915632248,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.759064257144928,0.2295698076486587,0.2200907915830612,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465515136719,0.7249965667724609,0.1976589858531952,0.9023907780647278,283.2456359863281,284.95001220703125,298.9652099609375,288.3141174316406,297.7655334472656,297.1224365234375,283.2437744140625,1.0,0.4838643670082092,0.4818677008152008,0.4818677008152008,1.0,1.0,-2.547977924346924,0.8905754685401917,1.6574023962020874,0.3179232180118561,0.8851108551025391,0.8851108551025391,0.0,110.1877899169922,112.0,41712.9296875,0.0,1419.09814453125,1.0,279.15557861328125,281.6341552734375,291.3445739746094,294.06036376953125,293.1499938964844,293.1499938964844,279.45001220703125,35063.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627416133880616,1.0,0.0,0.0,4.026264667510986,4.026293754577637,1.0816777376021491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.35498046875,0.0,2068.25830078125,1895.4371337890625,0.0,3976.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
12134580,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.43798828125,0.9990000128746032,0.5878990888595581,0.4828424453735351,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375915527344,0.8646486401557922,0.3475171625614166,0.3305685818195343,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.437255859375,0.7992242574691772,0.2708920836448669,0.1912139356136322,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369812011719,0.7558149695396423,0.2291305661201477,0.2194367945194244,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366455078125,0.720661461353302,0.1960594952106475,0.8942387104034424,283.43768310546875,284.95001220703125,299.0061340332031,288.3186340332031,297.779296875,297.1215515136719,283.4398803710937,1.0,0.4841427505016327,0.4820036292076111,0.4820036292076111,1.0,1.0,-2.543022394180298,0.8888154625892639,1.6542068719863892,0.3170594871044159,0.866485059261322,0.866485059261322,0.0,111.4019775390625,100.0,40518.1484375,0.0,1417.94482421875,1.0,279.4445495605469,281.8620300292969,291.25909423828125,293.83416748046875,293.1499938964844,293.1499938964844,279.75,36817.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946136236190796,1.0,0.0,0.0,4.0004401206970215,4.00046968460083,1.0678465969249371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.87841796875,0.0,2047.830078125,1895.4371337890625,0.0,3828.08837890625,0.995575189590454,1.0,0.0,3.0,1.0,0.0
12134640,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.43798828125,0.9990000128746032,0.5878990888595581,0.4828424453735351,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375915527344,0.8646486401557922,0.3475171625614166,0.3305685818195343,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.437255859375,0.7992242574691772,0.2708920836448669,0.1912139356136322,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369812011719,0.7558149695396423,0.2291305661201477,0.2194367945194244,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366455078125,0.720661461353302,0.1960594952106475,0.8942387104034424,283.43768310546875,284.95001220703125,299.0061340332031,288.3186340332031,297.779296875,297.1215515136719,283.4398803710937,1.0,0.4841427505016327,0.4820036292076111,0.4820036292076111,1.0,1.0,-2.543022394180298,0.8888154625892639,1.6542068719863892,0.3170594871044159,0.866485059261322,0.866485059261322,0.0,111.4019775390625,100.0,40518.1484375,0.0,1417.94482421875,1.0,279.4445495605469,281.8620300292969,291.25909423828125,293.83416748046875,293.1499938964844,293.1499938964844,279.75,36817.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946136236190796,1.0,0.0,0.0,4.0004401206970215,4.00046968460083,1.0678465969249371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.87841796875,0.0,2047.830078125,1895.4371337890625,0.0,3828.08837890625,0.995575189590454,1.0,0.0,3.0,1.0,0.0
12134700,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6001892089844,0.9990000128746032,0.586102306842804,0.4801130890846252,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5980529785156,0.8669553995132446,0.3485350608825683,0.3313384354114532,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5962219238281,0.8006227016448975,0.2709276378154754,0.1911049634218216,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5946350097656,0.7572017312049866,0.2292796224355697,0.2194266021251678,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5928649902344,0.721263587474823,0.1956173330545425,0.8915507197380066,283.5985107421875,284.95001220703125,299.0257263183594,288.32086181640625,297.7890014648437,297.1260986328125,283.6098327636719,1.0,0.4824132025241852,0.482071578502655,0.482071578502655,1.0,1.0,-2.5373072624206543,0.8865915536880493,1.650715708732605,0.3161996006965637,0.859028160572052,0.859028160572052,0.0,110.4363250732422,100.0,39414.3828125,0.0,1406.3741455078125,1.0,279.7070617675781,282.06072998046875,291.2212829589844,293.6686706542969,293.1499938964844,293.1499938964844,279.75,37262.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340530633926392,1.0,0.0,0.0,3.972887754440308,3.972917079925537,1.05318792975595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.81396484375,0.0,2014.66259765625,1895.4371337890625,0.0,3718.235107421875,0.9898380637168884,1.0,0.0,3.0,1.0,0.0
12134760,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.656494140625,0.9990000128746032,0.5857283473014832,0.4739096760749817,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6561279296875,0.871658980846405,0.349795788526535,0.3323778212070465,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557922363281,0.8043110370635986,0.2711962461471557,0.1911846697330474,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.655517578125,0.7606551647186279,0.2296292930841446,0.2196166217327118,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6551818847656,0.7237644195556641,0.1954023391008377,0.8898415565490723,283.6562194824219,284.95001220703125,299.0447082519531,288.3230285644531,297.8001708984375,297.1335754394531,283.65826416015625,1.0,0.4798582792282104,0.4820804893970489,0.4820804893970489,1.0,1.0,-2.529376268386841,0.883373498916626,1.6460027694702148,0.3147318363189697,0.8510313630104065,0.8510313630104065,0.0,108.4177017211914,103.0,39171.96875,0.0,1387.478515625,1.0,279.7441711425781,282.1162109375,291.2470092773437,293.724365234375,293.1499938964844,293.1499938964844,280.04998779296875,37588.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273130893707277,1.0,0.0,0.0,3.9412877559661865,3.941316843032837,1.036500634654658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.28466796875,0.0,1975.6533203125,1895.4371337890625,0.0,3656.48828125,0.983010709285736,1.0,0.0,3.0,1.0,0.0
12134820,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837280273437,0.9990000128746032,0.5872794985771179,0.4673312604427337,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.8780934810638428,0.3527941703796386,0.3349716961383819,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827819824219,0.8088646531105042,0.2721709609031677,0.1917053312063217,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.7651593685150146,0.2307460308074951,0.2204631865024566,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.7267330884933472,0.1955085396766662,0.8891617059707642,283.8833312988281,284.95001220703125,299.0809631347656,288.3273010253906,297.82501220703125,297.1524963378906,283.8863830566406,1.0,0.4782553017139435,0.4820983409881592,0.4820983409881592,1.0,1.0,-2.525397539138794,0.8818113207817078,1.643586277961731,0.3137413263320923,0.8386337161064148,0.8386337161064148,0.0,106.43694305419922,106.0,38027.015625,0.0,1373.8836669921875,1.0,280.0436706542969,282.38641357421875,291.25616455078125,293.6541442871094,293.1499938964844,293.1499938964844,280.3500061035156,37813.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098584055900574,1.0,0.0,0.0,3.872418165206909,3.8724465370178223,1.0005937838286627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01904296875,0.0,1888.7633056640625,1895.4371337890625,0.0,3495.289794921875,0.9679745435714722,1.0,0.0,3.0,1.0,0.0
