time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134880,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837280273437,0.9990000128746032,0.5872794985771179,0.4673312604427337,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.8780934810638428,0.3527941703796386,0.3349716961383819,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827819824219,0.8088646531105042,0.2721709609031677,0.1917053312063217,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.7651593685150146,0.2307460308074951,0.2204631865024566,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.7267330884933472,0.1955085396766662,0.8891617059707642,283.8833312988281,284.95001220703125,299.0809631347656,288.3273010253906,297.82501220703125,297.1524963378906,283.8863830566406,1.0,0.4782553017139435,0.4820983409881592,0.4820983409881592,1.0,1.0,-2.525397539138794,0.8818113207817078,1.643586277961731,0.3137413263320923,0.8386337161064148,0.8386337161064148,0.0,106.43694305419922,106.0,38027.015625,0.0,1373.8836669921875,1.0,280.0436706542969,282.38641357421875,291.25616455078125,293.6541442871094,293.1499938964844,293.1499938964844,280.3500061035156,37813.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098584055900574,1.0,0.0,0.0,3.872418165206909,3.8724465370178223,1.0005937838286627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01904296875,0.0,1888.7633056640625,1895.4371337890625,0.0,3495.289794921875,0.9679745435714722,1.0,0.0,3.0,1.0,0.0
12134940,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9990000128746032,0.5896049737930298,0.4639914631843567,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181945800781,0.883042573928833,0.3562881052494049,0.3381138443946838,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11767578125,0.8119947910308838,0.2735770344734192,0.1925883144140243,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11724853515625,0.7685284614562988,0.2322835922241211,0.221785694360733,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.7288752198219299,0.1961333155632019,0.8912703394889832,284.1182861328125,284.95001220703125,299.1148986816406,288.3314208984375,297.8510437011719,297.1738586425781,284.1216125488281,1.0,0.478451520204544,0.4821161925792694,0.4821161925792694,1.0,1.0,-2.53033709526062,0.8838823437690735,1.646454691886902,0.3145220577716827,0.8294259309768677,0.8294259309768677,0.0,105.67066192626952,109.0,37050.03125,0.0,1376.8729248046875,1.0,280.3432312011719,282.6642761230469,291.27166748046875,293.60614013671875,293.1499938964844,293.1499938964844,280.6499938964844,37700.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948723673820496,1.0,0.0,0.0,3.807163238525391,3.8071908950805664,9.67155415310117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.6044921875,0.0,1806.466552734375,1895.4371337890625,0.0,3355.7421875,0.9535366296768188,1.0,0.0,3.0,1.0,0.0
12135000,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9990000128746032,0.5896049737930298,0.4639914631843567,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181945800781,0.883042573928833,0.3562881052494049,0.3381138443946838,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11767578125,0.8119947910308838,0.2735770344734192,0.1925883144140243,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11724853515625,0.7685284614562988,0.2322835922241211,0.221785694360733,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.7288752198219299,0.1961333155632019,0.8912703394889832,284.1182861328125,284.95001220703125,299.1148986816406,288.3314208984375,297.8510437011719,297.1738586425781,284.1216125488281,1.0,0.478451520204544,0.4821161925792694,0.4821161925792694,1.0,1.0,-2.53033709526062,0.8838823437690735,1.646454691886902,0.3145220577716827,0.8294259309768677,0.8294259309768677,0.0,105.67066192626952,109.0,37050.03125,0.0,1376.8729248046875,1.0,280.3432312011719,282.6642761230469,291.27166748046875,293.60614013671875,293.1499938964844,293.1499938964844,280.6499938964844,37700.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948723673820496,1.0,0.0,0.0,3.807163238525391,3.8071908950805664,9.67155415310117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.6044921875,0.0,1806.466552734375,1895.4371337890625,0.0,3355.7421875,0.9535366296768188,1.0,0.0,3.0,1.0,0.0
12135060,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533630371094,0.9990000128746032,0.5920610427856445,0.4630542993545532,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.8868013620376587,0.3601443767547607,0.3416503369808197,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35235595703125,0.8140653967857361,0.2752894759178161,0.1937219947576522,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519592285156,0.77097487449646,0.2341211438179016,0.2234419286251068,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.7303099036216736,0.1970885396003723,0.8951648473739624,284.3529357910156,284.95001220703125,299.1465148925781,288.3353576660156,297.8755187988281,297.1937866210937,284.3562316894531,1.0,0.4800512492656708,0.4820678830146789,0.4820678830146789,1.0,1.0,-2.5414862632751465,0.8883753418922424,1.6531109809875488,0.3163621425628662,0.8233456611633301,0.8233456611633301,0.0,105.77679443359376,112.0,36149.46484375,0.0,1391.5977783203125,1.0,280.6427917480469,282.94000244140625,291.2853698730469,293.56414794921875,293.1499938964844,293.1499938964844,280.95001220703125,37393.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819127082824707,1.0,0.0,0.0,3.7532129287719727,3.753239870071411,9.399390137332376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.0908203125,0.0,1738.7152099609375,1895.4371337890625,0.0,3234.503173828125,0.941468358039856,1.0,0.0,3.0,1.0,0.0
12135120,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533630371094,0.9990000128746032,0.5920610427856445,0.4630542993545532,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.8868013620376587,0.3601443767547607,0.3416503369808197,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35235595703125,0.8140653967857361,0.2752894759178161,0.1937219947576522,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519592285156,0.77097487449646,0.2341211438179016,0.2234419286251068,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.7303099036216736,0.1970885396003723,0.8951648473739624,284.3529357910156,284.95001220703125,299.1465148925781,288.3353576660156,297.8755187988281,297.1937866210937,284.3562316894531,1.0,0.4800512492656708,0.4820678830146789,0.4820678830146789,1.0,1.0,-2.5414862632751465,0.8883753418922424,1.6531109809875488,0.3163621425628662,0.8233456611633301,0.8233456611633301,0.0,105.77679443359376,112.0,36149.46484375,0.0,1391.5977783203125,1.0,280.6427917480469,282.94000244140625,291.2853698730469,293.56414794921875,293.1499938964844,293.1499938964844,280.95001220703125,37393.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819127082824707,1.0,0.0,0.0,3.7532129287719727,3.753239870071411,9.399390137332376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.0908203125,0.0,1738.7152099609375,1895.4371337890625,0.0,3234.503173828125,0.941468358039856,1.0,0.0,3.0,1.0,0.0
12135180,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.9990000128746032,0.5943889021873474,0.4640549421310425,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837707519531,0.8895245790481567,0.3642472624778747,0.3454667925834656,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.815275251865387,0.2772358953952789,0.1950440108776092,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.7726207971572876,0.236183688044548,0.2253458946943283,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.7310969829559326,0.1982617229223251,0.9002411961555481,284.5838623046875,284.95001220703125,299.1758117675781,288.3391418457031,297.8990783691406,297.2132263183594,284.5870666503906,1.0,0.4827196300029754,0.4820196032524109,0.4820196032524109,1.0,1.0,-2.55724573135376,0.8947462439537048,1.6624995470046997,0.3190700709819793,0.8203111290931702,0.8203111290931702,0.0,106.57233428955078,115.0,35315.26171875,0.0,1415.4146728515625,1.0,280.94244384765625,283.2099914550781,291.2953796386719,293.5227966308594,293.1499938964844,293.1499938964844,281.25,36982.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702050447463989,1.0,0.0,0.0,3.714681625366211,3.714708089828491,9.207388416143658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.16162109375,0.0,1689.9580078125,1895.4371337890625,0.0,3124.73388671875,0.9327207207679749,1.0,0.0,3.0,1.0,0.0
12135240,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.9990000128746032,0.5943889021873474,0.4640549421310425,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837707519531,0.8895245790481567,0.3642472624778747,0.3454667925834656,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.815275251865387,0.2772358953952789,0.1950440108776092,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.7726207971572876,0.236183688044548,0.2253458946943283,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.7310969829559326,0.1982617229223251,0.9002411961555481,284.5838623046875,284.95001220703125,299.1758117675781,288.3391418457031,297.8990783691406,297.2132263183594,284.5870666503906,1.0,0.4827196300029754,0.4820196032524109,0.4820196032524109,1.0,1.0,-2.55724573135376,0.8947462439537048,1.6624995470046997,0.3190700709819793,0.8203111290931702,0.8203111290931702,0.0,106.57233428955078,115.0,35315.26171875,0.0,1415.4146728515625,1.0,280.94244384765625,283.2099914550781,291.2953796386719,293.5227966308594,293.1499938964844,293.1499938964844,281.25,36982.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702050447463989,1.0,0.0,0.0,3.714681625366211,3.714708089828491,9.207388416143658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.16162109375,0.0,1689.9580078125,1895.4371337890625,0.0,3124.73388671875,0.9327207207679749,1.0,0.0,3.0,1.0,0.0
12135300,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.9990000128746032,0.5954328179359436,0.4652099907398224,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8904854655265808,0.3663609623908996,0.3474187552928924,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8155596256256104,0.2782765626907348,0.1957435607910156,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.7731367945671082,0.2372791916131973,0.2263538688421249,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7312328815460205,0.1989034563302993,0.9030264616012572,284.7492370605469,284.95001220703125,299.1896057128906,288.3409423828125,297.91046142578125,297.2226867675781,284.7616577148437,1.0,0.4843670427799225,0.4819954633712768,0.4819954633712768,1.0,1.0,-2.566375732421875,0.8984413743019104,1.6679342985153198,0.3206620812416076,0.8205646872520447,0.8205646872520447,0.0,107.19439697265624,115.0,34647.49609375,0.0,1430.036376953125,1.0,281.20025634765625,283.41656494140625,291.272705078125,293.4074401855469,293.1499938964844,293.1499938964844,281.25,36725.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621771335601807,1.0,0.0,0.0,3.701691865921021,3.701718330383301,9.143107604359102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.88720703125,0.0,1672.826171875,1895.4371337890625,0.0,3049.425537109375,0.9297552704811096,1.0,0.0,3.0,1.0,0.0
12135360,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9990000128746032,0.5964946746826172,0.4665128588676452,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8914557099342346,0.3685677647590637,0.3494993150234222,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8158770203590393,0.2794046998023987,0.1965318471193313,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7736788988113403,0.2384492009878158,0.2274590730667114,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7313944101333618,0.1996107548475265,0.9062048196792604,284.8183898925781,284.95001220703125,299.20281982421875,288.3426818847656,297.9217224121094,297.232666015625,284.8215637207031,1.0,0.4862001240253448,0.4817485809326172,0.4817485809326172,1.0,1.0,-2.576533317565918,0.9021782875061036,1.6743550300598145,0.3220665752887726,0.8204326033592224,0.8204326033592224,0.0,107.89385986328124,118.0,34696.43359375,0.0,1446.447265625,1.0,281.2421569824219,283.48248291015625,291.3060302734375,293.49237060546875,293.1499938964844,293.1499938964844,281.54998779296875,36508.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597857356071472,1.0,0.0,0.0,3.6940701007843018,3.694096326828003,9.105494314098904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.169921875,0.0,1662.3282470703125,1895.4371337890625,0.0,3026.995361328125,0.9278605580329896,1.0,0.0,3.0,1.0,0.0
12135420,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5984102487564087,0.4699909389019012,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8928898572921753,0.3731140494346618,0.3537578880786896,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.816108226776123,0.2817735373973846,0.1981736272573471,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7743701338768005,0.2408943623304367,0.2297606766223907,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.731389582157135,0.2011134624481201,0.9129416942596436,285.0487976074219,284.95001220703125,299.2275390625,288.34600830078125,297.9430847167969,297.25177001953125,285.0516967773437,1.0,0.4903048276901245,0.4812548160552978,0.4812548160552978,1.0,1.0,-2.5986597537994385,0.9103275537490844,1.688332200050354,0.3251632452011108,0.8236032724380493,0.8236032724380493,0.0,109.60514068603516,121.0,34144.40625,0.0,1483.42626953125,1.0,281.5421142578125,283.7482604980469,291.3170471191406,293.46905517578125,293.1499938964844,293.1499938964844,281.8500061035156,36014.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509761095046997,1.0,0.0,0.0,3.692279815673828,3.69230580329895,9.096670510189142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.962890625,0.0,1656.5128173828125,1895.4371337890625,0.0,2944.413818359375,0.9271156191825868,1.0,0.0,3.0,1.0,0.0
12135480,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5984102487564087,0.4699909389019012,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8928898572921753,0.3731140494346618,0.3537578880786896,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.816108226776123,0.2817735373973846,0.1981736272573471,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7743701338768005,0.2408943623304367,0.2297606766223907,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.731389582157135,0.2011134624481201,0.9129416942596436,285.0487976074219,284.95001220703125,299.2275390625,288.34600830078125,297.9430847167969,297.25177001953125,285.0516967773437,1.0,0.4903048276901245,0.4812548160552978,0.4812548160552978,1.0,1.0,-2.5986597537994385,0.9103275537490844,1.688332200050354,0.3251632452011108,0.8236032724380493,0.8236032724380493,0.0,109.60514068603516,121.0,34144.40625,0.0,1483.42626953125,1.0,281.5421142578125,283.7482604980469,291.3170471191406,293.46905517578125,293.1499938964844,293.1499938964844,281.8500061035156,36014.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509761095046997,1.0,0.0,0.0,3.692279815673828,3.69230580329895,9.096670510189142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.962890625,0.0,1656.5128173828125,1895.4371337890625,0.0,2944.413818359375,0.9271156191825868,1.0,0.0,3.0,1.0,0.0
12135540,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.9990000128746032,0.5997874140739441,0.4731748700141907,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.893716037273407,0.3767250776290893,0.3571149408817291,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.8160820603370667,0.2837027907371521,0.1994960457086563,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7746952772140503,0.2428658902645111,0.23160420358181,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.7312237620353699,0.2023519873619079,0.9184500575065612,285.2552490234375,284.95001220703125,299.24481201171875,288.3483581542969,297.9586486816406,297.26593017578125,285.260986328125,1.0,0.4937491416931152,0.4808795750141144,0.4808795750141144,1.0,1.0,-2.616940259933472,0.917107343673706,1.6998329162597656,0.3277856707572937,0.8284804224967957,0.8284804224967957,0.0,111.11701202392578,121.0,33583.671875,0.0,1514.842041015625,1.0,281.8309020996094,283.98944091796875,291.30596923828125,293.4042663574219,293.1499938964844,293.1499938964844,281.8500061035156,35604.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842955470085144,1.0,0.0,0.0,3.703709363937378,3.703735589981079,9.153076234724722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.626953125,0.0,1666.67041015625,1895.4371337890625,0.0,2869.340087890625,0.929364025592804,1.0,0.0,3.0,1.0,0.0
12135600,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.9990000128746032,0.6001639366149902,0.4742030203342438,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8939995169639587,0.3778678774833679,0.3582215905189514,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.8160997629165649,0.2843128144741058,0.1999431699514389,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.7748215198516846,0.2434928566217422,0.2322191298007965,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.7311939597129822,0.2027480900287628,0.9203240275382996,285.27587890625,284.95001220703125,299.25,288.3490905761719,297.9633178710937,297.2701721191406,285.2796325683594,1.0,0.494889497756958,0.4807610809803009,0.4807610809803009,1.0,1.0,-2.623033046722412,0.919376254081726,1.7036569118499756,0.3286758661270141,0.82976895570755,0.82976895570755,0.0,111.61424255371094,124.0,33663.91796875,0.0,1525.3704833984375,1.0,281.8421630859375,284.0066223144531,291.3257141113281,293.4469299316406,293.1499938964844,293.1499938964844,282.1499938964844,35523.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843268096446991,1.0,0.0,0.0,3.709080457687378,3.709106683731079,9.179643143397698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4052734375,0.0,1672.31005859375,1895.4371337890625,0.0,2872.263671875,0.9304657578468324,1.0,0.0,3.0,1.0,0.0
12135660,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.9990000128746032,0.6020681262016296,0.4787528812885284,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.8950979113578796,0.3829365074634552,0.3629537522792816,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.8161205053329468,0.2871140539646148,0.2018777281045913,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7752934694290161,0.246312603354454,0.2348690032958984,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.7310351133346558,0.2045764476060867,0.9284994602203368,285.52490234375,284.95001220703125,299.27130126953125,288.3548583984375,297.9830627441406,297.2889404296875,285.52740478515625,1.0,0.4998601377010345,0.4800132215023041,0.4800132215023041,1.0,1.0,-2.6495165824890137,0.928808093070984,1.7207086086273191,0.3321086168289184,0.8394691944122314,0.8394691944122314,0.0,113.81103515625,127.0,33382.41015625,0.0,1571.806640625,1.0,282.14239501953125,284.2695007324219,291.3381042480469,293.4395751953125,293.1499938964844,293.1499938964844,282.45001220703125,35010.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83675616979599,1.0,0.0,0.0,3.745261669158936,3.745288372039795,9.35960713377426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.29296875,0.0,1710.935302734375,1895.4371337890625,0.0,2811.423583984375,0.9380887150764464,1.0,0.0,3.0,1.0,0.0
12135720,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.9990000128746032,0.6020681262016296,0.4787528812885284,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.8950979113578796,0.3829365074634552,0.3629537522792816,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.8161205053329468,0.2871140539646148,0.2018777281045913,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7752934694290161,0.246312603354454,0.2348690032958984,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.7310351133346558,0.2045764476060867,0.9284994602203368,285.52490234375,284.95001220703125,299.27130126953125,288.3548583984375,297.9830627441406,297.2889404296875,285.52740478515625,1.0,0.4998601377010345,0.4800132215023041,0.4800132215023041,1.0,1.0,-2.6495165824890137,0.928808093070984,1.7207086086273191,0.3321086168289184,0.8394691944122314,0.8394691944122314,0.0,113.81103515625,127.0,33382.41015625,0.0,1571.806640625,1.0,282.14239501953125,284.2695007324219,291.3381042480469,293.4395751953125,293.1499938964844,293.1499938964844,282.45001220703125,35010.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83675616979599,1.0,0.0,0.0,3.745261669158936,3.745288372039795,9.35960713377426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.29296875,0.0,1710.935302734375,1895.4371337890625,0.0,2811.423583984375,0.9380887150764464,1.0,0.0,3.0,1.0,0.0
12135780,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9990000128746032,0.604193925857544,0.4834222495555877,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8963369727134705,0.3882898986339569,0.3679722547531128,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8163000345230103,0.2901487648487091,0.2039878964424133,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.7759198546409607,0.2493377178907394,0.2377253621816635,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7310371398925781,0.206592708826065,0.93756365776062,285.768310546875,284.95001220703125,299.2925720214844,288.36602783203125,298.0029296875,297.30780029296875,285.7705078125,1.0,0.5051602125167847,0.4792653620243072,0.4792653620243072,1.0,1.0,-2.678015947341919,0.9390148520469666,1.7390011548995972,0.3358733355998993,0.8523830771446228,0.8523830771446228,0.0,116.13461303710938,130.0,33141.57421875,0.0,1622.528564453125,1.0,282.4427490234375,284.5248413085937,291.35504150390625,293.4405517578125,293.1499938964844,293.1499938964844,282.75,34532.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314034938812256,1.0,0.0,0.0,3.799478769302368,3.799505710601807,9.632550472815635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.5419921875,0.0,1772.3739013671875,1895.4371337890625,0.0,2761.514404296875,0.9497563242912292,1.0,0.0,3.0,1.0,0.0
12135840,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9990000128746032,0.604193925857544,0.4834222495555877,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8963369727134705,0.3882898986339569,0.3679722547531128,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8163000345230103,0.2901487648487091,0.2039878964424133,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.7759198546409607,0.2493377178907394,0.2377253621816635,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7310371398925781,0.206592708826065,0.93756365776062,285.768310546875,284.95001220703125,299.2925720214844,288.36602783203125,298.0029296875,297.30780029296875,285.7705078125,1.0,0.5051602125167847,0.4792653620243072,0.4792653620243072,1.0,1.0,-2.678015947341919,0.9390148520469666,1.7390011548995972,0.3358733355998993,0.8523830771446228,0.8523830771446228,0.0,116.13461303710938,130.0,33141.57421875,0.0,1622.528564453125,1.0,282.4427490234375,284.5248413085937,291.35504150390625,293.4405517578125,293.1499938964844,293.1499938964844,282.75,34532.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314034938812256,1.0,0.0,0.0,3.799478769302368,3.799505710601807,9.632550472815635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.5419921875,0.0,1772.3739013671875,1895.4371337890625,0.0,2761.514404296875,0.9497563242912292,1.0,0.0,3.0,1.0,0.0
12135900,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.9990000128746032,0.6053019762039185,0.4858879446983337,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.8969018459320068,0.391042560338974,0.37052783370018,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8163505792617798,0.2917242646217346,0.2050683051347732,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.7761985659599304,0.2509043216705322,0.239190936088562,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.940185546875,0.7310200333595276,0.2076509594917297,0.9422740936279296,285.946044921875,284.95001220703125,299.3031921386719,288.3735656738281,298.0126342773437,297.3168334960937,285.9579467773437,1.0,0.5079107880592346,0.4788914322853088,0.4788914322853088,1.0,1.0,-2.6927690505981445,0.9443102478981018,1.748458743095398,0.3378395140171051,0.860741138458252,0.860741138458252,0.0,117.36093139648438,130.0,32739.552734375,0.0,1649.27490234375,1.0,282.70294189453125,284.725830078125,291.3350524902344,293.3428955078125,293.1499938964844,293.1499938964844,282.75,34284.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261876106262207,1.0,0.0,0.0,3.8324570655822754,3.832484245300293,9.80049208010314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.21875,0.0,1810.8804931640625,1895.4371337890625,0.0,2712.985107421875,0.9569676518440248,1.0,0.0,3.0,1.0,0.0
12135960,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.9990000128746032,0.6065244674682617,0.4881891906261444,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8976824879646301,0.393885999917984,0.3732264041900635,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8165999054908752,0.2933761477470398,0.2062379717826843,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.7766684889793396,0.2525371611118316,0.2407526969909668,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7311734557151794,0.2087708860635757,0.947382152080536,286.0071716308594,284.95001220703125,299.3138122558594,288.3822937011719,298.0224914550781,297.32635498046875,286.009033203125,1.0,0.5107347965240479,0.4784047901630401,0.4784047901630401,1.0,1.0,-2.7081968784332275,0.9496702551841736,1.7585266828536987,0.3397172391414642,0.8684592247009277,0.8684592247009277,0.0,118.56993103027344,133.0,32919.515625,0.0,1677.188720703125,1.0,282.7432556152344,284.7743835449219,291.3746643066406,293.4459533691406,293.1499938964844,293.1499938964844,283.04998779296875,34107.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266765475273132,1.0,0.0,0.0,3.8696577548980713,3.869685411453247,9.991676961362828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.55078125,0.0,1855.8651123046875,1895.4371337890625,0.0,2717.52978515625,0.965050995349884,1.0,0.0,3.0,1.0,0.0
12136020,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.9990000128746032,0.6090734601020813,0.4929894804954529,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.8991565108299255,0.3997117280960083,0.3786998391151428,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.817034125328064,0.2967827618122101,0.208615630865097,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7775536775588989,0.2558989524841308,0.2439365684986114,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.7314541935920715,0.2110993713140487,0.9578900933265686,286.2423400878906,284.95001220703125,299.3349914550781,288.4032592773437,298.0416564941406,297.3445739746094,286.2439880371094,1.0,0.5165405869483948,0.4774314761161804,0.4774314761161804,1.0,1.0,-2.73985242843628,0.96065092086792,1.7792015075683594,0.3435623347759247,0.8876585364341736,0.8876585364341736,0.0,121.09358215332033,136.0,32709.216796875,0.0,1735.5589599609375,1.0,283.043701171875,285.01953125,291.3974914550781,293.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,33749.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222324848175049,1.0,0.0,0.0,3.9531757831573486,3.953204393386841,1.0427628467368777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.67529296875,0.0,1960.1527099609373,1895.4371337890625,0.0,2676.26416015625,0.981426477432251,1.0,0.0,3.0,1.0,0.0
12136080,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.9990000128746032,0.6090734601020813,0.4929894804954529,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.8991565108299255,0.3997117280960083,0.3786998391151428,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.817034125328064,0.2967827618122101,0.208615630865097,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7775536775588989,0.2558989524841308,0.2439365684986114,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.7314541935920715,0.2110993713140487,0.9578900933265686,286.2423400878906,284.95001220703125,299.3349914550781,288.4032592773437,298.0416564941406,297.3445739746094,286.2439880371094,1.0,0.5165405869483948,0.4774314761161804,0.4774314761161804,1.0,1.0,-2.73985242843628,0.96065092086792,1.7792015075683594,0.3435623347759247,0.8876585364341736,0.8876585364341736,0.0,121.09358215332033,136.0,32709.216796875,0.0,1735.5589599609375,1.0,283.043701171875,285.01953125,291.3974914550781,293.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,33749.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222324848175049,1.0,0.0,0.0,3.9531757831573486,3.953204393386841,1.0427628467368777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.67529296875,0.0,1960.1527099609373,1895.4371337890625,0.0,2676.26416015625,0.981426477432251,1.0,0.0,3.0,1.0,0.0
12136140,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300170898437,0.9990000128746032,0.6106336712837219,0.4984824955463409,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.900056004524231,0.4051866829395294,0.3840351700782776,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.8169682621955872,0.2998515367507934,0.2108863443136215,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298034667969,0.777959942817688,0.2590211629867553,0.2470338344573974,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3297119140625,0.7313435673713684,0.2132249623537063,0.9680879712104796,286.3299560546875,284.95001220703125,299.35614013671875,288.42852783203125,298.05670166015625,297.3565673828125,286.33056640625,1.0,0.5224798917770386,0.4764581620693207,0.4764581620693207,1.0,1.0,-2.771573066711426,0.9716050028800964,1.799968123435974,0.3474033772945404,0.9068105220794678,0.9068105220794678,0.0,123.85274505615234,124.0,32898.6015625,0.0,1796.3575439453125,1.0,283.1479797363281,285.1023254394531,291.4566955566406,293.5507202148437,293.1499938964844,293.1499938964844,283.04998779296875,33245.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275042772293091,1.0,0.0,0.0,4.023116588592529,4.02314567565918,1.0799869869515533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.5771484375,0.0,2049.00634765625,1895.4371337890625,0.0,2725.225341796875,1.0,1.0,0.0,3.0,1.0,0.0
12136200,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300170898437,0.9990000128746032,0.6106336712837219,0.4984824955463409,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.900056004524231,0.4051866829395294,0.3840351700782776,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.8169682621955872,0.2998515367507934,0.2108863443136215,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298034667969,0.777959942817688,0.2590211629867553,0.2470338344573974,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3297119140625,0.7313435673713684,0.2132249623537063,0.9680879712104796,286.3299560546875,284.95001220703125,299.35614013671875,288.42852783203125,298.05670166015625,297.3565673828125,286.33056640625,1.0,0.5224798917770386,0.4764581620693207,0.4764581620693207,1.0,1.0,-2.771573066711426,0.9716050028800964,1.799968123435974,0.3474033772945404,0.9068105220794678,0.9068105220794678,0.0,123.85274505615234,124.0,32898.6015625,0.0,1796.3575439453125,1.0,283.1479797363281,285.1023254394531,291.4566955566406,293.5507202148437,293.1499938964844,293.1499938964844,283.04998779296875,33245.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275042772293091,1.0,0.0,0.0,4.023116588592529,4.02314567565918,1.0799869869515533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.5771484375,0.0,2049.00634765625,1895.4371337890625,0.0,2725.225341796875,1.0,1.0,0.0,3.0,1.0,0.0
12136260,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.9990000128746032,0.611070990562439,0.4932524859905243,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9069830775260924,0.4096740782260895,0.388448566198349,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.8216667175292969,0.3020066320896148,0.2125168442726135,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.7833250164985657,0.2614059150218963,0.2494182735681533,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.7353764176368713,0.2146728634834289,0.9751538038253784,286.2613220214844,284.95001220703125,299.3772277832031,288.4577331542969,298.0642395019531,297.358642578125,286.260986328125,1.0,0.5229148864746094,0.4752773344516754,0.4752773344516754,1.0,1.0,-2.783936023712158,0.9742667078971864,1.8096692562103271,0.3475971817970276,0.9237077236175536,0.9237077236175536,0.0,122.7787857055664,127.0,33271.21484375,0.0,1810.1820068359373,1.0,283.0517883300781,285.0201416015625,291.5144348144531,293.66900634765625,293.1499938964844,293.1499938964844,282.75,32020.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412238359451294,1.0,0.0,0.0,4.041412353515625,4.041441440582275,1.0898321534114077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.3935546875,0.0,2063.666748046875,1895.4371337890625,0.0,2853.151611328125,1.0,1.0,0.0,3.0,1.0,0.0
12136320,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.9990000128746032,0.611070990562439,0.4932524859905243,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9069830775260924,0.4096740782260895,0.388448566198349,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.8216667175292969,0.3020066320896148,0.2125168442726135,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.7833250164985657,0.2614059150218963,0.2494182735681533,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.7353764176368713,0.2146728634834289,0.9751538038253784,286.2613220214844,284.95001220703125,299.3772277832031,288.4577331542969,298.0642395019531,297.358642578125,286.260986328125,1.0,0.5229148864746094,0.4752773344516754,0.4752773344516754,1.0,1.0,-2.783936023712158,0.9742667078971864,1.8096692562103271,0.3475971817970276,0.9237077236175536,0.9237077236175536,0.0,122.7787857055664,127.0,33271.21484375,0.0,1810.1820068359373,1.0,283.0517883300781,285.0201416015625,291.5144348144531,293.66900634765625,293.1499938964844,293.1499938964844,282.75,32020.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412238359451294,1.0,0.0,0.0,4.041412353515625,4.041441440582275,1.0898321534114077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.3935546875,0.0,2063.666748046875,1895.4371337890625,0.0,2853.151611328125,1.0,1.0,0.0,3.0,1.0,0.0
12136380,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9990000128746032,0.6102809906005859,0.4932237863540649,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.90983909368515,0.4128898382186889,0.3917860090732574,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8227739334106445,0.3030037581920624,0.2134236246347427,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.7850369215011597,0.2628268003463745,0.2510005235671997,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.7362218499183655,0.2152294069528579,0.978724241256714,286.0371398925781,284.95001220703125,299.39825439453125,288.4905090332031,298.0639038085937,297.3488464355469,286.0360412597656,1.0,0.5248821377754211,0.4740965068340301,0.4740965068340301,1.0,1.0,-2.795186758041382,0.976479172706604,1.818707704544068,0.3471707701683044,0.9363020062446594,0.9363020062446594,0.0,123.1755828857422,130.0,34048.9375,0.0,1829.421875,1.0,282.75543212890625,284.7686462402344,291.5610656738281,293.7956237792969,293.1499938964844,293.1499938964844,282.45001220703125,31020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597024083137512,1.0,0.0,0.0,4.046335697174072,4.046364784240723,1.0924891284957994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.37353515625,0.0,2062.07666015625,1895.4371337890625,0.0,3026.2138671875,1.0,1.0,0.0,3.0,1.0,0.0
12136440,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9990000128746032,0.6102809906005859,0.4932237863540649,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.90983909368515,0.4128898382186889,0.3917860090732574,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8227739334106445,0.3030037581920624,0.2134236246347427,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.7850369215011597,0.2628268003463745,0.2510005235671997,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.7362218499183655,0.2152294069528579,0.978724241256714,286.0371398925781,284.95001220703125,299.39825439453125,288.4905090332031,298.0639038085937,297.3488464355469,286.0360412597656,1.0,0.5248821377754211,0.4740965068340301,0.4740965068340301,1.0,1.0,-2.795186758041382,0.976479172706604,1.818707704544068,0.3471707701683044,0.9363020062446594,0.9363020062446594,0.0,123.1755828857422,130.0,34048.9375,0.0,1829.421875,1.0,282.75543212890625,284.7686462402344,291.5610656738281,293.7956237792969,293.1499938964844,293.1499938964844,282.45001220703125,31020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597024083137512,1.0,0.0,0.0,4.046335697174072,4.046364784240723,1.0924891284957994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.37353515625,0.0,2062.07666015625,1895.4371337890625,0.0,3026.2138671875,1.0,1.0,0.0,3.0,1.0,0.0
12136500,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.9990000128746032,0.6087633371353149,0.4951288998126983,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.9096816778182985,0.4141260385513305,0.3931148648262024,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.8220520615577698,0.3031604588031769,0.2136458903551101,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.7845548987388611,0.2632320523262024,0.251518189907074,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.7354642748832703,0.2152041941881179,0.979241669178009,285.859619140625,284.95001220703125,299.40875244140625,288.50811767578125,298.06170654296875,297.34088134765625,285.8492126464844,1.0,0.5260930061340332,0.4735060930252075,0.4735060930252075,1.0,1.0,-2.8005855083465576,0.9774787425994872,1.8231067657470703,0.3469589352607727,0.940642774105072,0.940642774105072,0.0,123.931396484375,130.0,34738.9375,0.0,1841.4000244140625,1.0,282.4916381835937,284.5597839355469,291.5992431640625,293.9355163574219,293.1499938964844,293.1499938964844,282.45001220703125,30654.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699294924736023,1.0,0.0,0.0,4.048131942749023,4.048161029815674,1.093459218282078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.96142578125,0.0,2061.486328125,1895.4371337890625,0.0,3122.1494140625,1.0,1.0,0.0,3.0,1.0,0.0
12136560,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8068542480469,0.9990000128746032,0.606472373008728,0.4980917274951935,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.9085791110992432,0.4151560068130493,0.394163429737091,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.8205634355545044,0.3031264245510101,0.2136816829442978,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.7832751274108887,0.2634595036506653,0.2518183588981628,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.7339937090873718,0.2149883806705474,0.9787416458129884,285.8070068359375,284.95001220703125,299.4192199707031,288.5264892578125,298.0589294433594,297.3316345214844,285.80584716796875,1.0,0.5273786783218384,0.4731092751026153,0.4731092751026153,1.0,1.0,-2.8052103519439697,0.9785226583480836,1.826687574386597,0.3469686210155487,0.9457733631134032,0.9457733631134032,0.0,124.97359466552734,118.0,34812.375,0.0,1853.581298828125,1.0,282.4554138183594,284.51202392578125,291.5768127441406,293.8635559082031,293.1499938964844,293.1499938964844,282.1499938964844,30325.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731793165206909,1.0,0.0,0.0,4.049745559692383,4.049774169921875,1.0943309689537273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.8291015625,0.0,2060.951171875,1895.4371337890625,0.0,3152.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
12136620,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.9990000128746032,0.6014516949653625,0.4930785000324249,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.9133917093276978,0.4167850315570831,0.3957783281803131,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8228409886360168,0.3026712834835052,0.213416501879692,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.7861360311508179,0.2635326087474823,0.2519539594650268,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.7354825139045715,0.2141259610652923,0.9752645492553712,285.5658874511719,284.95001220703125,299.4400939941406,288.5652770996094,298.05279541015625,297.3134460449219,285.5638122558594,1.0,0.524684727191925,0.4723156094551086,0.4723156094551086,1.0,1.0,-2.7968170642852783,0.97353333234787,1.823283672332764,0.3441371321678161,0.951974391937256,0.951974391937256,0.0,123.20525360107422,106.0,35392.0078125,0.0,1832.0860595703125,1.0,282.15545654296875,284.2460021972656,291.5954284667969,293.9207763671875,293.1499938964844,293.1499938964844,281.8500061035156,29885.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823798894882202,1.0,0.0,0.0,4.0518975257873535,4.051926136016846,1.0954943263641326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4228515625,0.0,2060.229736328125,1895.4371337890625,0.0,3238.8798828125,1.0,1.0,0.0,3.0,1.0,0.0
12136680,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.9990000128746032,0.6014516949653625,0.4930785000324249,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.9133917093276978,0.4167850315570831,0.3957783281803131,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8228409886360168,0.3026712834835052,0.213416501879692,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.7861360311508179,0.2635326087474823,0.2519539594650268,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.7354825139045715,0.2141259610652923,0.9752645492553712,285.5658874511719,284.95001220703125,299.4400939941406,288.5652770996094,298.05279541015625,297.3134460449219,285.5638122558594,1.0,0.524684727191925,0.4723156094551086,0.4723156094551086,1.0,1.0,-2.7968170642852783,0.97353333234787,1.823283672332764,0.3441371321678161,0.951974391937256,0.951974391937256,0.0,123.20525360107422,106.0,35392.0078125,0.0,1832.0860595703125,1.0,282.15545654296875,284.2460021972656,291.5954284667969,293.9207763671875,293.1499938964844,293.1499938964844,281.8500061035156,29885.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823798894882202,1.0,0.0,0.0,4.0518975257873535,4.051926136016846,1.0954943263641326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4228515625,0.0,2060.229736328125,1895.4371337890625,0.0,3238.8798828125,1.0,1.0,0.0,3.0,1.0,0.0
