time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136740,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.9990000128746032,0.5986531972885132,0.4823169708251953,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.922028422355652,0.4178599417209625,0.3967530429363251,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.8279294371604919,0.3020371496677398,0.2129391878843307,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.7918516993522644,0.2633356153964996,0.2517167031764984,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.7394242882728577,0.2131330519914627,0.9705498814582824,285.3563842773437,284.95001220703125,299.45758056640625,288.5997314453125,298.0456237792969,297.2958984375,285.3531188964844,1.0,0.5196682214736938,0.4716489315032959,0.4716489315032959,1.0,1.0,-2.778540134429932,0.9648464322090148,1.813693642616272,0.3396332561969757,0.9547147750854492,0.9547147750854492,0.0,119.42958068847656,106.0,36114.20703125,0.0,1786.0626220703125,1.0,281.8604736328125,283.9950561523437,291.6319580078125,294.01007080078125,293.1499938964844,293.1499938964844,281.8500061035156,29684.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896815180778503,1.0,0.0,0.0,4.052881717681885,4.052910804748535,1.0960268355120206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.23193359375,0.0,2059.896728515625,1895.4371337890625,0.0,3307.22900390625,1.0,1.0,0.0,3.0,1.0,0.0
12136800,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9990000128746032,0.5983805656433105,0.479733407497406,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.924091339111328,0.4180759787559509,0.3969033062458038,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.8291739821434021,0.3019263744354248,0.2128253877162933,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.7932311296463013,0.2633001506328583,0.2516411244869232,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.7404187321662903,0.2129457294940948,0.969519317150116,285.3470153808594,284.95001220703125,299.4609069824219,288.6064758300781,298.0444641113281,297.2929382324219,285.34490966796875,1.0,0.5184798836708069,0.4715219438076019,0.4715219438076019,1.0,1.0,-2.774150848388672,0.9628283977508544,1.811322331428528,0.338607519865036,0.9554460644721984,0.9554460644721984,0.0,118.5334014892578,109.0,36082.55859375,0.0,1775.1431884765625,1.0,281.85546875,283.98614501953125,291.6256408691406,293.9898681640625,293.1499938964844,293.1499938964844,281.54998779296875,29641.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891988396644592,1.0,0.0,0.0,4.053092002868652,4.0531206130981445,1.0961404086629043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.55615234375,0.0,2059.825439453125,1895.4371337890625,0.0,3302.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
12136860,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9990000128746032,0.5963987708091736,0.4729553461074829,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9301456809043884,0.419182151556015,0.3979095816612243,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8320586681365967,0.3010371923446655,0.2121756225824356,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7966758608818054,0.2629168331623077,0.2512374222278595,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.74228835105896,0.2116744220256805,0.9635543823242188,285.130859375,284.95001220703125,299.48162841796875,288.6497497558594,298.037841796875,297.27362060546875,285.1292419433594,1.0,0.5151549577713013,0.471208781003952,0.471208781003952,1.0,1.0,-2.758763551712036,0.9560116529464722,1.8027520179748533,0.3350192904472351,0.9560393691062928,0.9560393691062928,0.0,116.05088806152344,112.0,36830.4375,0.0,1740.2264404296875,1.0,281.5554504394531,283.7295227050781,291.6657409667969,294.0718078613281,293.1499938964844,293.1499938964844,281.25,29581.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954328298568726,1.0,0.0,0.0,4.05338191986084,4.05341100692749,1.096297410185798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.62255859375,0.0,2059.726806640625,1895.4371337890625,0.0,3360.975341796875,1.0,1.0,0.0,3.0,1.0,0.0
12136920,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9990000128746032,0.5963987708091736,0.4729553461074829,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9301456809043884,0.419182151556015,0.3979095816612243,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8320586681365967,0.3010371923446655,0.2121756225824356,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7966758608818054,0.2629168331623077,0.2512374222278595,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.74228835105896,0.2116744220256805,0.9635543823242188,285.130859375,284.95001220703125,299.48162841796875,288.6497497558594,298.037841796875,297.27362060546875,285.1292419433594,1.0,0.5151549577713013,0.471208781003952,0.471208781003952,1.0,1.0,-2.758763551712036,0.9560116529464722,1.8027520179748533,0.3350192904472351,0.9560393691062928,0.9560393691062928,0.0,116.05088806152344,112.0,36830.4375,0.0,1740.2264404296875,1.0,281.5554504394531,283.7295227050781,291.6657409667969,294.0718078613281,293.1499938964844,293.1499938964844,281.25,29581.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954328298568726,1.0,0.0,0.0,4.05338191986084,4.05341100692749,1.096297410185798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.62255859375,0.0,2059.726806640625,1895.4371337890625,0.0,3360.975341796875,1.0,1.0,0.0,3.0,1.0,0.0
12136980,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5930436253547668,0.4716445505619049,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9319815635681152,0.420130044221878,0.3988228738307953,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.831926703453064,0.3000202178955078,0.2114797383546829,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7969275116920471,0.2624066174030304,0.2507717609405517,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7414616346359253,0.2103018760681152,0.9574729204177856,284.9257507324219,284.95001220703125,299.50225830078125,288.6946716308594,298.031494140625,297.25439453125,284.9244079589844,1.0,0.5135818719863892,0.4708956182003021,0.4708956182003021,1.0,1.0,-2.749577045440674,0.9517049193382264,1.7978720664978027,0.3327021598815918,0.9539781212806702,0.9539781212806702,0.0,115.3489990234375,115.0,37755.62890625,0.0,1723.205078125,1.0,281.2554626464844,283.48406982421875,291.71405029296875,294.1725769042969,293.1499938964844,293.1499938964844,280.95001220703125,29689.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902317464351654,1.0,0.0,0.0,4.052855491638184,4.052884101867676,1.09601239728363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.4267578125,0.0,2059.90576171875,1895.4371337890625,0.0,3425.1767578125,1.0,1.0,0.0,3.0,1.0,0.0
12137040,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5930436253547668,0.4716445505619049,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9319815635681152,0.420130044221878,0.3988228738307953,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.831926703453064,0.3000202178955078,0.2114797383546829,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7969275116920471,0.2624066174030304,0.2507717609405517,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7414616346359253,0.2103018760681152,0.9574729204177856,284.9257507324219,284.95001220703125,299.50225830078125,288.6946716308594,298.031494140625,297.25439453125,284.9244079589844,1.0,0.5135818719863892,0.4708956182003021,0.4708956182003021,1.0,1.0,-2.749577045440674,0.9517049193382264,1.7978720664978027,0.3327021598815918,0.9539781212806702,0.9539781212806702,0.0,115.3489990234375,115.0,37755.62890625,0.0,1723.205078125,1.0,281.2554626464844,283.48406982421875,291.71405029296875,294.1725769042969,293.1499938964844,293.1499938964844,280.95001220703125,29689.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902317464351654,1.0,0.0,0.0,4.052855491638184,4.052884101867676,1.09601239728363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.4267578125,0.0,2059.90576171875,1895.4371337890625,0.0,3425.1767578125,1.0,1.0,0.0,3.0,1.0,0.0
12137100,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.9990000128746032,0.5907431840896606,0.4723420441150665,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9318682551383972,0.4205648005008697,0.3992877304553985,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.831129252910614,0.2994831502437591,0.2111405432224273,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.7962725162506104,0.2621209323406219,0.2505416572093963,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7403778433799744,0.2095792293548584,0.9544132351875304,284.7735900878906,284.95001220703125,299.5125427246094,288.7176513671875,298.0285949707031,297.2451171875,284.7643127441406,1.0,0.5132874846458435,0.4707390069961548,0.4707390069961548,1.0,1.0,-2.7466111183166504,0.950204849243164,1.7964061498641968,0.3318428099155426,0.9513270854949952,0.9513270854949952,0.0,115.4362335205078,115.0,38702.515625,0.0,1719.2015380859375,1.0,280.9915466308594,283.2899169921875,291.7682189941406,294.3337097167969,293.1499938964844,293.1499938964844,280.95001220703125,29817.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908965528011322,1.0,0.0,0.0,4.052233695983887,4.052262306213379,1.0956762253044872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.67724609375,0.0,2060.1162109375,1895.4371337890625,0.0,3487.0009765625,1.0,1.0,0.0,3.0,1.0,0.0
12137160,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.9990000128746032,0.5879535675048828,0.4739852249622345,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.9309315085411072,0.4209338128566742,0.399642139673233,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.8297371864318848,0.2988910675048828,0.2107353955507278,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.794996440410614,0.2617860436439514,0.250241219997406,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.738760769367218,0.2087996006011963,0.9510384798049928,284.7264404296875,284.95001220703125,299.5227966308594,288.7408752441406,298.0255126953125,297.2354736328125,284.7252197265625,1.0,0.5132330060005188,0.4706199765205383,0.4706199765205383,1.0,1.0,-2.744106769561768,0.9489592909812928,1.7951475381851196,0.3311442732810974,0.9493172764778136,0.9493172764778136,0.0,115.8064422607422,118.0,38778.87890625,0.0,1717.21435546875,1.0,280.9553527832031,283.2449645996094,291.7670288085937,294.2873229980469,293.1499938964844,293.1499938964844,280.6499938964844,29967.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910614550113678,1.0,0.0,0.0,4.051499843597412,4.051528930664063,1.0952794582408387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.76171875,0.0,2060.363525390625,1895.4371337890625,0.0,3502.30615234375,1.0,1.0,0.0,3.0,1.0,0.0
12137220,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.9990000128746032,0.5810966491699219,0.4789949655532837,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.9277510046958924,0.4215642511844635,0.4003333449363708,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.8260408043861389,0.2976295351982116,0.2099234014749527,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.7914629578590393,0.2610407769680023,0.2496255785226822,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290832519531,0.7346702814102173,0.2071286886930465,0.9440286755561828,284.5284118652344,284.95001220703125,299.543212890625,288.7879943847656,298.0198669433594,297.21685791015625,284.5272216796875,1.0,0.5137043595314026,0.470381885766983,0.470381885766983,1.0,1.0,-2.740816831588745,0.9471668601036072,1.7936499118804932,0.3300754129886627,0.9420244097709656,0.9420244097709656,0.0,117.10283660888672,106.0,39810.5078125,0.0,1718.3934326171875,1.0,280.65545654296875,283.0072631835937,291.8180236816406,294.4026184082031,293.1499938964844,293.1499938964844,280.3500061035156,30432.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91970032453537,1.0,0.0,0.0,4.049221992492676,4.049251079559326,1.0940482297883136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.99609375,0.0,2061.125244140625,1895.4371337890625,0.0,3586.392578125,1.0,1.0,0.0,3.0,1.0,0.0
12137280,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.9990000128746032,0.5810966491699219,0.4789949655532837,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.9277510046958924,0.4215642511844635,0.4003333449363708,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.8260408043861389,0.2976295351982116,0.2099234014749527,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.7914629578590393,0.2610407769680023,0.2496255785226822,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290832519531,0.7346702814102173,0.2071286886930465,0.9440286755561828,284.5284118652344,284.95001220703125,299.543212890625,288.7879943847656,298.0198669433594,297.21685791015625,284.5272216796875,1.0,0.5137043595314026,0.470381885766983,0.470381885766983,1.0,1.0,-2.740816831588745,0.9471668601036072,1.7936499118804932,0.3300754129886627,0.9420244097709656,0.9420244097709656,0.0,117.10283660888672,106.0,39810.5078125,0.0,1718.3934326171875,1.0,280.65545654296875,283.0072631835937,291.8180236816406,294.4026184082031,293.1499938964844,293.1499938964844,280.3500061035156,30432.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91970032453537,1.0,0.0,0.0,4.049221992492676,4.049251079559326,1.0940482297883136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.99609375,0.0,2061.125244140625,1895.4371337890625,0.0,3586.392578125,1.0,1.0,0.0,3.0,1.0,0.0
12137340,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.9990000128746032,0.5741615295410156,0.4732148349285126,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.9324817657470704,0.4219571352005005,0.4007035493850708,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197326660156,0.8279131650924683,0.2961836457252502,0.2089074850082397,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.7938014268875122,0.2601215541362762,0.2487420588731765,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.7353767156600952,0.2052474021911621,0.935540735721588,284.3193664550781,284.95001220703125,299.5635070800781,288.83563232421875,298.01385498046875,297.198974609375,284.3172302246094,1.0,0.5092553496360779,0.4701437950134277,0.4701437950134277,1.0,1.0,-2.721855401992798,0.9390562176704408,1.7827991247177124,0.3264838755130768,0.9318923950195312,0.9318923950195312,0.0,114.80508422851562,94.0,40659.078125,0.0,1679.740234375,1.0,280.3554992675781,282.7602233886719,291.8648986816406,294.5082397460937,293.1499938964844,293.1499938964844,280.04998779296875,31126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286713600158693,1.0,0.0,0.0,4.045814037322998,4.045843124389648,1.0922074125119252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.99609375,0.0,2062.246826171875,1895.4371337890625,0.0,3668.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
12137400,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.9990000128746032,0.5741615295410156,0.4732148349285126,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.9324817657470704,0.4219571352005005,0.4007035493850708,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197326660156,0.8279131650924683,0.2961836457252502,0.2089074850082397,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.7938014268875122,0.2601215541362762,0.2487420588731765,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.7353767156600952,0.2052474021911621,0.935540735721588,284.3193664550781,284.95001220703125,299.5635070800781,288.83563232421875,298.01385498046875,297.198974609375,284.3172302246094,1.0,0.5092553496360779,0.4701437950134277,0.4701437950134277,1.0,1.0,-2.721855401992798,0.9390562176704408,1.7827991247177124,0.3264838755130768,0.9318923950195312,0.9318923950195312,0.0,114.80508422851562,94.0,40659.078125,0.0,1679.740234375,1.0,280.3554992675781,282.7602233886719,291.8648986816406,294.5082397460937,293.1499938964844,293.1499938964844,280.04998779296875,31126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286713600158693,1.0,0.0,0.0,4.045814037322998,4.045843124389648,1.0922074125119252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.99609375,0.0,2062.246826171875,1895.4371337890625,0.0,3668.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
12137460,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958557128906,0.9990000128746032,0.5696780681610107,0.4587935507297516,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.943669617176056,0.4221013784408569,0.4007446467876434,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.8344057202339172,0.2945527732372284,0.2076913863420486,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968322753906,0.8010133504867554,0.2590364813804626,0.2476032972335815,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.740125298500061,0.2032727748155594,0.9260241389274596,284.0961303710937,284.95001220703125,299.58367919921875,288.8833923339844,298.0079345703125,297.1823425292969,284.0934143066406,1.0,0.501508355140686,0.469911128282547,0.469911128282547,1.0,1.0,-2.6903181076049805,0.9259217977523804,1.7643963098526,0.3205211162567138,0.9186831712722778,0.9186831712722778,0.0,109.7071762084961,97.0,41416.32421875,0.0,1610.68798828125,1.0,280.0555114746094,282.50836181640625,291.9072570800781,294.6008605957031,293.1499938964844,293.1499938964844,279.75,32118.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936410665512085,1.0,0.0,0.0,4.040923118591309,4.040952205657959,1.089568172574218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.61767578125,0.0,2063.818603515625,1895.4371337890625,0.0,3739.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
12137520,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958557128906,0.9990000128746032,0.5696780681610107,0.4587935507297516,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.943669617176056,0.4221013784408569,0.4007446467876434,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.8344057202339172,0.2945527732372284,0.2076913863420486,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968322753906,0.8010133504867554,0.2590364813804626,0.2476032972335815,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.740125298500061,0.2032727748155594,0.9260241389274596,284.0961303710937,284.95001220703125,299.58367919921875,288.8833923339844,298.0079345703125,297.1823425292969,284.0934143066406,1.0,0.501508355140686,0.469911128282547,0.469911128282547,1.0,1.0,-2.6903181076049805,0.9259217977523804,1.7643963098526,0.3205211162567138,0.9186831712722778,0.9186831712722778,0.0,109.7071762084961,97.0,41416.32421875,0.0,1610.68798828125,1.0,280.0555114746094,282.50836181640625,291.9072570800781,294.6008605957031,293.1499938964844,293.1499938964844,279.75,32118.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936410665512085,1.0,0.0,0.0,4.040923118591309,4.040952205657959,1.089568172574218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.61767578125,0.0,2063.818603515625,1895.4371337890625,0.0,3739.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
12137580,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738098144531,0.9990000128746032,0.5662890672683716,0.451141893863678,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9495595097541808,0.4220720529556274,0.4006736874580383,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743896484375,0.8372097611427307,0.2927979528903961,0.2064304947853088,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.8043240308761597,0.2578489482402801,0.2464244961738586,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.7417265772819519,0.2013285011053085,0.9168963432312012,283.8740234375,284.95001220703125,299.603759765625,288.9309387207031,298.0029296875,297.1666259765625,283.8719177246094,1.0,0.4968327581882477,0.4696784615516662,0.4696784615516662,1.0,1.0,-2.667121171951294,0.9161676168441772,1.7509535551071167,0.3157647848129272,0.902494490146637,0.902494490146637,0.0,106.8199691772461,100.0,42273.48046875,0.0,1564.771484375,1.0,279.75555419921875,282.2626953125,291.9511108398437,294.6955261230469,293.1499938964844,293.1499938964844,279.45001220703125,33481.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943282186985016,1.0,0.0,0.0,4.0341644287109375,4.034193515777588,1.085926555788319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.11181640625,0.0,2065.916259765625,1895.4371337890625,0.0,3802.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12137640,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738098144531,0.9990000128746032,0.5662890672683716,0.451141893863678,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9495595097541808,0.4220720529556274,0.4006736874580383,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743896484375,0.8372097611427307,0.2927979528903961,0.2064304947853088,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.8043240308761597,0.2578489482402801,0.2464244961738586,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.7417265772819519,0.2013285011053085,0.9168963432312012,283.8740234375,284.95001220703125,299.603759765625,288.9309387207031,298.0029296875,297.1666259765625,283.8719177246094,1.0,0.4968327581882477,0.4696784615516662,0.4696784615516662,1.0,1.0,-2.667121171951294,0.9161676168441772,1.7509535551071167,0.3157647848129272,0.902494490146637,0.902494490146637,0.0,106.8199691772461,100.0,42273.48046875,0.0,1564.771484375,1.0,279.75555419921875,282.2626953125,291.9511108398437,294.6955261230469,293.1499938964844,293.1499938964844,279.45001220703125,33481.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943282186985016,1.0,0.0,0.0,4.0341644287109375,4.034193515777588,1.085926555788319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.11181640625,0.0,2065.916259765625,1895.4371337890625,0.0,3802.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12137700,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.9990000128746032,0.5640890002250671,0.4495340287685394,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133483886719,0.9507941007614136,0.4220221042633056,0.4006567597389221,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71563720703125,0.8373662233352661,0.2918964624404907,0.2058174610137939,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166748046875,0.804670512676239,0.2572336196899414,0.2458556145429611,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7192077636719,0.7414542436599731,0.2003586590290069,0.9125580191612244,283.7137145996094,284.95001220703125,299.6137390136719,288.9544982910156,298.000732421875,297.1590881347656,283.7030944824219,1.0,0.4952616393566131,0.4695621430873871,0.4695621430873871,1.0,1.0,-2.65853238105774,0.912493884563446,1.7460384368896484,0.3139837384223938,0.8927009105682373,0.8927009105682373,0.0,106.08959197998048,100.0,43187.97265625,0.0,1549.487060546875,1.0,279.49200439453125,282.0698547363281,292.0005187988281,294.8516540527344,293.1499938964844,293.1499938964844,279.45001220703125,34342.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492018818855286,1.0,0.0,0.0,4.029872417449951,4.02990198135376,1.0836171213668422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.978515625,0.0,2067.203369140625,1895.4371337890625,0.0,3855.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
12137760,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9990000128746032,0.5613939762115479,0.4492532610893249,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65869140625,0.9509060978889464,0.4219089448451996,0.4005350172519684,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590881347656,0.8366711139678955,0.2909433543682098,0.2051444202661514,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592712402344,0.8041367530822754,0.2565745115280151,0.2452258765697479,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.7404423952102661,0.1993472725152969,0.9080132842063904,283.65875244140625,284.95001220703125,299.6236572265625,288.9778747558594,297.9986877441406,297.1510925292969,283.6568908691406,1.0,0.4940893054008484,0.4696919918060303,0.4696919918060303,1.0,1.0,-2.651019811630249,0.9096991419792176,1.7413207292556765,0.3128514587879181,0.8834908604621887,0.8834908604621887,0.0,105.75263214111328,118.0,43183.828125,0.0,1537.5531005859375,1.0,279.45562744140625,282.0223083496094,291.9981689453125,294.7981262207031,293.1499938964844,293.1499938964844,279.75,35304.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501820206642152,1.0,0.0,0.0,4.025053977966309,4.025083541870117,1.0810273352035438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.4189453125,0.0,2068.606689453125,1895.4371337890625,0.0,3864.6015625,1.0,1.0,0.0,3.0,1.0,0.0
12137820,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588256835937,0.9990000128746032,0.5558846592903137,0.4623691141605377,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586120605469,0.941520094871521,0.423256367444992,0.4014483988285064,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580322265625,0.8284412622451782,0.290374219417572,0.2045390307903289,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7957366704940796,0.2562995851039886,0.2447713017463684,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8571472167969,0.7323765754699707,0.1981613337993621,0.9020748734474182,283.8585205078125,284.95001220703125,299.6434631347656,289.0238037109375,298.0054016113281,297.1493835449219,283.8614501953125,1.0,0.4983823895454407,0.469951719045639,0.469951719045639,1.0,1.0,-2.659435510635376,0.9136200547218324,1.7458155155181885,0.3145235776901245,0.8705103993415833,0.8705103993415833,0.0,109.57349395751952,121.0,42174.19921875,0.0,1566.552978515625,1.0,279.7445373535156,282.25592041015625,291.9605407714844,294.6252746582031,293.1499938964844,293.1499938964844,280.04998779296875,36553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932783544063568,1.0,0.0,0.0,4.007356643676758,4.007386207580566,1.0715421012719162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.66943359375,0.0,2054.968017578125,1895.4371337890625,0.0,3706.62890625,0.997021734714508,1.0,0.0,3.0,1.0,0.0
12137880,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588256835937,0.9990000128746032,0.5558846592903137,0.4623691141605377,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586120605469,0.941520094871521,0.423256367444992,0.4014483988285064,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580322265625,0.8284412622451782,0.290374219417572,0.2045390307903289,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7957366704940796,0.2562995851039886,0.2447713017463684,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8571472167969,0.7323765754699707,0.1981613337993621,0.9020748734474182,283.8585205078125,284.95001220703125,299.6434631347656,289.0238037109375,298.0054016113281,297.1493835449219,283.8614501953125,1.0,0.4983823895454407,0.469951719045639,0.469951719045639,1.0,1.0,-2.659435510635376,0.9136200547218324,1.7458155155181885,0.3145235776901245,0.8705103993415833,0.8705103993415833,0.0,109.57349395751952,121.0,42174.19921875,0.0,1566.552978515625,1.0,279.7445373535156,282.25592041015625,291.9605407714844,294.6252746582031,293.1499938964844,293.1499938964844,280.04998779296875,36553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932783544063568,1.0,0.0,0.0,4.007356643676758,4.007386207580566,1.0715421012719162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.66943359375,0.0,2054.968017578125,1895.4371337890625,0.0,3706.62890625,0.997021734714508,1.0,0.0,3.0,1.0,0.0
12137940,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885314941406,0.9990000128746032,0.5502622127532959,0.4718170166015625,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882263183594,0.9361981749534608,0.4257714748382568,0.4036431312561035,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874938964844,0.8236427307128906,0.2909719944000244,0.2048534452915191,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.087158203125,0.7908263802528381,0.2569777965545654,0.2453090399503708,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863342285156,0.7273769378662109,0.1978285461664199,0.9002753496170044,284.0881042480469,284.95001220703125,299.6615295410156,289.0648498535156,298.01910400390625,297.15899658203125,284.0917053222656,1.0,0.5019690990447998,0.4701906740665436,0.4701906740665436,1.0,1.0,-2.672293186187744,0.9192432761192322,1.7530499696731567,0.3173660635948181,0.8618443012237549,0.8618443012237549,0.0,112.64350128173828,121.0,41188.98046875,0.0,1598.5594482421875,1.0,280.0419921875,282.5144958496094,291.9891357421875,294.5709228515625,293.1499938964844,293.1499938964844,280.04998779296875,36958.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158319234848022,1.0,0.0,0.0,3.9734702110290527,3.973499536514282,1.0534967032072018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.2392578125,0.0,2012.960693359375,1895.4371337890625,0.0,3550.644287109375,0.9898119568824768,1.0,0.0,3.0,1.0,0.0
12138000,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942687988281,0.9990000128746032,0.5497868657112122,0.4724999368190765,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.093994140625,0.9358828663825988,0.426007866859436,0.4038749635219574,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0933837890625,0.8233398795127869,0.2910418510437011,0.2049078643321991,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931091308594,0.7905204892158508,0.2570548057556152,0.2453872710466385,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.7270443439483643,0.1978165209293365,0.9002435207366943,284.0939025878906,284.95001220703125,299.6630859375,289.068359375,298.0203857421875,297.1600036621094,284.0970153808594,1.0,0.5022873878479004,0.4702114462852478,0.4702114462852478,1.0,1.0,-2.673513650894165,0.9197741150856018,1.7537394762039185,0.3176253736019134,0.861005425453186,0.861005425453186,0.0,112.87749481201172,124.0,41194.37890625,0.0,1601.3509521484375,1.0,280.0441589355469,282.5198974609375,291.9990539550781,294.5857849121094,293.1499938964844,293.1499938964844,280.3500061035156,36989.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153103828430176,1.0,0.0,0.0,3.9700753688812256,3.970104455947876,1.0516973816265818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.654296875,0.0,2008.7120361328125,1895.4371337890625,0.0,3545.818115234375,0.9890761375427246,1.0,0.0,3.0,1.0,0.0
12138060,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.9990000128746032,0.5447341799736023,0.4802731871604919,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.932832896709442,0.4294790625572204,0.4070747494697571,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8202545046806335,0.2923578321933746,0.2057899534702301,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7874641418457031,0.2584059238433838,0.2466228008270263,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.7235627174377441,0.1980164349079132,0.9009823203086852,284.3319396972656,284.95001220703125,299.6825866699219,289.1111755371094,298.0380249023437,297.1763610839844,284.33502197265625,1.0,0.5063425898551941,0.4697607457637787,0.4697607457637787,1.0,1.0,-2.690129518508911,0.92561274766922,1.7645167112350464,0.3197485506534576,0.8546873927116394,0.8546873927116394,0.0,115.65690612792967,127.0,40274.31640625,0.0,1637.73583984375,1.0,280.34393310546875,282.7879943847656,292.0536193847656,294.5803527832031,293.1499938964844,293.1499938964844,280.6499938964844,37003.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007577300071716,1.0,0.0,0.0,3.931558609008789,3.931587457656861,1.0313896154912072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.255859375,0.0,1958.2420654296875,1895.4371337890625,0.0,3410.646484375,0.9805828928947448,1.0,0.0,3.0,1.0,0.0
12138120,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.9990000128746032,0.5447341799736023,0.4802731871604919,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.932832896709442,0.4294790625572204,0.4070747494697571,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8202545046806335,0.2923578321933746,0.2057899534702301,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7874641418457031,0.2584059238433838,0.2466228008270263,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.7235627174377441,0.1980164349079132,0.9009823203086852,284.3319396972656,284.95001220703125,299.6825866699219,289.1111755371094,298.0380249023437,297.1763610839844,284.33502197265625,1.0,0.5063425898551941,0.4697607457637787,0.4697607457637787,1.0,1.0,-2.690129518508911,0.92561274766922,1.7645167112350464,0.3197485506534576,0.8546873927116394,0.8546873927116394,0.0,115.65690612792967,127.0,40274.31640625,0.0,1637.73583984375,1.0,280.34393310546875,282.7879943847656,292.0536193847656,294.5803527832031,293.1499938964844,293.1499938964844,280.6499938964844,37003.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007577300071716,1.0,0.0,0.0,3.931558609008789,3.931587457656861,1.0313896154912072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.255859375,0.0,1958.2420654296875,1895.4371337890625,0.0,3410.646484375,0.9805828928947448,1.0,0.0,3.0,1.0,0.0
12138180,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.9990000128746032,0.5405005216598511,0.4864864647388458,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.9306856989860536,0.4333889186382293,0.4107339084148407,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.8178977966308594,0.294054627418518,0.2069711685180664,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.7852299213409424,0.2601323425769806,0.2482511848211288,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.720858633518219,0.1986043155193328,0.9035968780517578,284.5671081542969,284.95001220703125,299.701904296875,289.1518859863281,298.05712890625,297.19512939453125,284.5700988769531,1.0,0.5105603337287903,0.4693100154399872,0.4693100154399872,1.0,1.0,-2.7085134983062744,0.9320998191833496,1.7764137983322144,0.3221746683120727,0.8514882922172546,0.8514882922172546,0.0,118.37445831298828,130.0,39489.3359375,0.0,1676.8201904296875,1.0,280.64373779296875,283.0589294433594,292.1069641113281,294.5857238769531,293.1499938964844,293.1499938964844,280.95001220703125,36782.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888317346572876,1.0,0.0,0.0,3.901063919067383,3.901092290878296,1.0154519713978516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.21533203125,0.0,1917.0667724609373,1895.4371337890625,0.0,3299.280517578125,0.9737082123756408,1.0,0.0,3.0,1.0,0.0
12138240,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.9990000128746032,0.5405005216598511,0.4864864647388458,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.9306856989860536,0.4333889186382293,0.4107339084148407,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.8178977966308594,0.294054627418518,0.2069711685180664,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.7852299213409424,0.2601323425769806,0.2482511848211288,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.720858633518219,0.1986043155193328,0.9035968780517578,284.5671081542969,284.95001220703125,299.701904296875,289.1518859863281,298.05712890625,297.19512939453125,284.5700988769531,1.0,0.5105603337287903,0.4693100154399872,0.4693100154399872,1.0,1.0,-2.7085134983062744,0.9320998191833496,1.7764137983322144,0.3221746683120727,0.8514882922172546,0.8514882922172546,0.0,118.37445831298828,130.0,39489.3359375,0.0,1676.8201904296875,1.0,280.64373779296875,283.0589294433594,292.1069641113281,294.5857238769531,293.1499938964844,293.1499938964844,280.95001220703125,36782.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888317346572876,1.0,0.0,0.0,3.901063919067383,3.901092290878296,1.0154519713978516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.21533203125,0.0,1917.0667724609373,1895.4371337890625,0.0,3299.280517578125,0.9737082123756408,1.0,0.0,3.0,1.0,0.0
12138300,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.9962577223777772,0.5389295220375061,0.4856775999069214,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.9280422925949096,0.4354355037212372,0.4126645922660827,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8156144022941589,0.2949757874011993,0.2076283097267151,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7829991579055786,0.2610728740692138,0.2491649538278579,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7185965776443481,0.1989897191524505,0.9054504632949828,284.73028564453125,284.95001220703125,299.7115173339844,289.1713256835937,298.06658935546875,297.2046203613281,284.7409362792969,1.0,0.5125195980072021,0.4690846502780914,0.4690846502780914,1.0,1.0,-2.7139782905578613,0.9338396191596984,1.7801387310028076,0.3227622210979461,0.8516077995300293,0.8516077995300293,0.0,120.28167724609376,130.0,38644.80078125,0.0,1693.6190185546875,1.0,280.9049072265625,283.26104736328125,292.10357666015625,294.4840393066406,293.1499938964844,293.1499938964844,280.95001220703125,36597.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809265494346619,1.0,0.0,0.0,3.890165090560913,3.890193462371826,1.0097860467794817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.7744140625,0.0,1901.64501953125,1895.4371337890625,0.0,3225.26318359375,0.9712405204772948,1.0,0.0,3.0,1.0,0.0
12138360,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.9932247400283812,0.5379951000213623,0.4847055971622467,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.926175594329834,0.4375717639923095,0.4147274196147918,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8138881325721741,0.2959707975387573,0.2083618193864822,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7813602089881897,0.2620851099491119,0.2501679062843323,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7168470025062561,0.1994679868221283,0.9077462553977966,284.7915954589844,284.95001220703125,299.7210693359375,289.1900939941406,298.07623291015625,297.2147827148437,284.79412841796875,1.0,0.5144476294517517,0.4687334597110748,0.4687334597110748,1.0,1.0,-2.7201359272003174,0.9356290698051452,1.7845067977905271,0.3231621086597442,0.8512132167816162,0.8512132167816162,0.0,121.9803466796875,133.0,38647.19140625,0.0,1710.5361328125,1.0,280.94366455078125,283.3186950683594,292.1519470214844,294.5830383300781,293.1499938964844,293.1499938964844,281.25,36445.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783385753631592,1.0,0.0,0.0,3.8831920623779297,3.8832204341888414,1.0061692137242062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.56201171875,0.0,1891.5633544921875,1895.4371337890625,0.0,3201.008544921875,0.9695447087287904,1.0,0.0,3.0,1.0,0.0
12138420,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9882590174674988,0.5369386076927185,0.4836322963237762,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9237644076347352,0.4420004785060882,0.4189242124557495,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8113732933998108,0.2980797886848449,0.2098667472600937,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7791012525558472,0.2642351686954498,0.2522453367710113,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7143009305000305,0.2006175816059112,0.9130399227142334,285.0109558105469,284.95001220703125,299.74005126953125,289.22540283203125,298.09527587890625,297.23468017578125,285.01336669921875,1.0,0.5183192491531372,0.4680310487747192,0.4680310487747192,1.0,1.0,-2.7345528602600098,0.940006136894226,1.7945468425750732,0.3242932260036468,0.8538195490837097,0.8538195490837097,0.0,125.00504302978516,136.0,37854.95703125,0.0,1745.98681640625,1.0,281.2434997558594,283.5719299316406,292.1897277832031,294.5733947753906,293.1499938964844,293.1499938964844,281.54998779296875,36055.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682153820991516,1.0,0.0,0.0,3.879963397979736,3.879991292953491,1.0044966529676458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.4453125,0.0,1884.3558349609373,1895.4371337890625,0.0,3106.069091796875,0.9685858488082886,1.0,0.0,3.0,1.0,0.0
12138480,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9882590174674988,0.5369386076927185,0.4836322963237762,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9237644076347352,0.4420004785060882,0.4189242124557495,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8113732933998108,0.2980797886848449,0.2098667472600937,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7791012525558472,0.2642351686954498,0.2522453367710113,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7143009305000305,0.2006175816059112,0.9130399227142334,285.0109558105469,284.95001220703125,299.74005126953125,289.22540283203125,298.09527587890625,297.23468017578125,285.01336669921875,1.0,0.5183192491531372,0.4680310487747192,0.4680310487747192,1.0,1.0,-2.7345528602600098,0.940006136894226,1.7945468425750732,0.3242932260036468,0.8538195490837097,0.8538195490837097,0.0,125.00504302978516,136.0,37854.95703125,0.0,1745.98681640625,1.0,281.2434997558594,283.5719299316406,292.1897277832031,294.5733947753906,293.1499938964844,293.1499938964844,281.54998779296875,36055.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682153820991516,1.0,0.0,0.0,3.879963397979736,3.879991292953491,1.0044966529676458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.4453125,0.0,1884.3558349609373,1895.4371337890625,0.0,3106.069091796875,0.9685858488082886,1.0,0.0,3.0,1.0,0.0
12138540,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.984191358089447,0.5364317297935486,0.4831554293632507,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.9225621223449708,0.4466683566570282,0.4233328402042389,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8097507953643799,0.3003754615783691,0.2114917933940887,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7777809500694275,0.2665675282478332,0.2544834613800049,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.7126753330230713,0.202005073428154,0.9193932414054872,285.2262268066406,284.95001220703125,299.7588806152344,289.25750732421875,298.1142578125,297.2543334960937,285.2284851074219,1.0,0.5223267674446106,0.4673286378383636,0.4673286378383636,1.0,1.0,-2.7515532970428467,0.9453988075256348,1.806154489517212,0.3258638381958008,0.8592703342437744,0.8592703342437744,0.0,127.7490234375,139.0,37108.5625,0.0,1784.371337890625,1.0,281.54351806640625,283.81915283203125,292.2237854003906,294.5625,293.1499938964844,293.1499938964844,281.8500061035156,35646.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858424186706543,1.0,0.0,0.0,3.8921403884887695,3.892168521881104,1.010811729429406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.8271484375,0.0,1896.5823974609373,1895.4371337890625,0.0,3014.226806640625,0.9710290431976318,1.0,0.0,3.0,1.0,0.0
