time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138600,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.984191358089447,0.5364317297935486,0.4831554293632507,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.9225621223449708,0.4466683566570282,0.4233328402042389,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8097507953643799,0.3003754615783691,0.2114917933940887,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7777809500694275,0.2665675282478332,0.2544834613800049,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.7126753330230713,0.202005073428154,0.9193932414054872,285.2262268066406,284.95001220703125,299.7588806152344,289.25750732421875,298.1142578125,297.2543334960937,285.2284851074219,1.0,0.5223267674446106,0.4673286378383636,0.4673286378383636,1.0,1.0,-2.7515532970428467,0.9453988075256348,1.806154489517212,0.3258638381958008,0.8592703342437744,0.8592703342437744,0.0,127.7490234375,139.0,37108.5625,0.0,1784.371337890625,1.0,281.54351806640625,283.81915283203125,292.2237854003906,294.5625,293.1499938964844,293.1499938964844,281.8500061035156,35646.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858424186706543,1.0,0.0,0.0,3.8921403884887695,3.892168521881104,1.010811729429406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.8271484375,0.0,1896.5823974609373,1895.4371337890625,0.0,3014.226806640625,0.9710290431976318,1.0,0.0,3.0,1.0,0.0
12138660,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.980598211288452,0.5362940430641174,0.4830217063426971,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9220343232154846,0.4515641927719116,0.4279489815235138,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8086532354354858,0.3028535544872284,0.2132381200790405,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.7769983410835266,0.2690691947937011,0.2568757236003876,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.7116011381149292,0.2035842537879943,0.9266125559806824,285.4392395019531,284.95001220703125,299.7774963378906,289.28594970703125,298.13299560546875,297.27362060546875,285.4412536621094,1.0,0.5265138745307922,0.4666213691234588,0.4666213691234588,1.0,1.0,-2.770587682723999,0.9515751600265504,1.8190126419067385,0.3277492821216583,0.8675448894500732,0.8675448894500732,0.0,130.3888397216797,142.0,36435.20703125,0.0,1825.8189697265625,1.0,281.8436279296875,284.0627136230469,292.25506591796875,294.55279541015625,293.1499938964844,293.1499938964844,282.1499938964844,35243.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491325378417969,1.0,0.0,0.0,3.919480562210083,3.919508934020996,1.025062374537811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.29541015625,0.0,1928.4195556640625,1895.4371337890625,0.0,2927.146240234375,0.9768496155738832,1.0,0.0,3.0,1.0,0.0
12138720,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.980598211288452,0.5362940430641174,0.4830217063426971,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9220343232154846,0.4515641927719116,0.4279489815235138,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8086532354354858,0.3028535544872284,0.2132381200790405,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.7769983410835266,0.2690691947937011,0.2568757236003876,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.7116011381149292,0.2035842537879943,0.9266125559806824,285.4392395019531,284.95001220703125,299.7774963378906,289.28594970703125,298.13299560546875,297.27362060546875,285.4412536621094,1.0,0.5265138745307922,0.4666213691234588,0.4666213691234588,1.0,1.0,-2.770587682723999,0.9515751600265504,1.8190126419067385,0.3277492821216583,0.8675448894500732,0.8675448894500732,0.0,130.3888397216797,142.0,36435.20703125,0.0,1825.8189697265625,1.0,281.8436279296875,284.0627136230469,292.25506591796875,294.55279541015625,293.1499938964844,293.1499938964844,282.1499938964844,35243.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491325378417969,1.0,0.0,0.0,3.919480562210083,3.919508934020996,1.025062374537811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.29541015625,0.0,1928.4195556640625,1895.4371337890625,0.0,2927.146240234375,0.9768496155738832,1.0,0.0,3.0,1.0,0.0
12138780,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.9774088859558104,0.5365262031555176,0.4832111001014709,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.9220357537269592,0.4567055404186249,0.4327862858772278,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.807989239692688,0.3055317103862762,0.2151169776916504,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.7766428589820862,0.2717490196228027,0.2594284415245056,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.7109677791595459,0.2053431719541549,0.934620440006256,285.65350341796875,284.95001220703125,299.7959289550781,289.3103942871094,298.1515808105469,297.2926940917969,285.65533447265625,1.0,0.5309032797813416,0.4659140706062317,0.4659140706062317,1.0,1.0,-2.791576385498047,0.9585086107254028,1.8330678939819336,0.3299405574798584,0.878706693649292,0.878706693649292,0.0,132.97503662109375,145.0,35890.4921875,0.0,1870.575927734375,1.0,282.14385986328125,284.3069763183594,292.28533935546875,294.5499572753906,293.1499938964844,293.1499938964844,282.45001220703125,34857.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409408330917358,1.0,0.0,0.0,3.9613232612609854,3.9613521099090576,1.04706543879729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.32568359375,0.0,1979.82568359375,1895.4371337890625,0.0,2850.506591796875,0.985923945903778,1.0,0.0,3.0,1.0,0.0
12138840,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.9774088859558104,0.5365262031555176,0.4832111001014709,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.9220357537269592,0.4567055404186249,0.4327862858772278,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.807989239692688,0.3055317103862762,0.2151169776916504,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.7766428589820862,0.2717490196228027,0.2594284415245056,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.7109677791595459,0.2053431719541549,0.934620440006256,285.65350341796875,284.95001220703125,299.7959289550781,289.3103942871094,298.1515808105469,297.2926940917969,285.65533447265625,1.0,0.5309032797813416,0.4659140706062317,0.4659140706062317,1.0,1.0,-2.791576385498047,0.9585086107254028,1.8330678939819336,0.3299405574798584,0.878706693649292,0.878706693649292,0.0,132.97503662109375,145.0,35890.4921875,0.0,1870.575927734375,1.0,282.14385986328125,284.3069763183594,292.28533935546875,294.5499572753906,293.1499938964844,293.1499938964844,282.45001220703125,34857.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409408330917358,1.0,0.0,0.0,3.9613232612609854,3.9613521099090576,1.04706543879729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.32568359375,0.0,1979.82568359375,1895.4371337890625,0.0,2850.506591796875,0.985923945903778,1.0,0.0,3.0,1.0,0.0
12138900,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.9757882356643676,0.5367478132247925,0.4833428859710693,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.9220299124717712,0.4593472778797149,0.4352411031723022,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8076627254486084,0.3069281876087188,0.2160797119140625,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.7764745354652405,0.2731405198574066,0.260737657546997,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.7106770277023315,0.2062729895114898,0.9388075470924376,285.8124084472656,284.95001220703125,299.8050537109375,289.32098388671875,298.16064453125,297.3018493652344,285.8221130371094,1.0,0.5331645607948303,0.4655604362487793,0.4655604362487793,1.0,1.0,-2.8024468421936035,0.962115466594696,1.8403313159942627,0.3310924768447876,0.8859971761703491,0.8859971761703491,0.0,134.3086700439453,145.0,35240.546875,0.0,1893.9676513671875,1.0,282.4066772460937,284.5028076171875,292.26971435546875,294.44561767578125,293.1499938964844,293.1499938964844,282.45001220703125,34654.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344894647598267,1.0,0.0,0.0,3.9870355129241934,3.9870645999908447,1.0607022886688355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.806640625,0.0,2012.1949462890625,1895.4371337890625,0.0,2790.2763671875,0.9915845990180968,1.0,0.0,3.0,1.0,0.0
12138960,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.974551558494568,0.5370841026306152,0.4836963415145874,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.9224376678466796,0.4620710909366607,0.4378354847431183,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8076682686805725,0.3083947300910949,0.2171247899532318,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.7766181230545044,0.2745931446552276,0.2621361315250397,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.7106821537017822,0.207261323928833,0.94334876537323,285.8644714355469,284.95001220703125,299.81414794921875,289.3304443359375,298.16973876953125,297.3113708496094,285.8661193847656,1.0,0.5355024933815002,0.465104728937149,0.465104728937149,1.0,1.0,-2.814383029937744,0.9659430384635924,1.8484400510787964,0.3322214186191559,0.8926637768745422,0.8926637768745422,0.0,135.54795837402344,148.0,35363.31640625,0.0,1918.7618408203125,1.0,282.4442749023437,284.5468444824219,292.310546875,294.5447998046875,293.1499938964844,293.1499938964844,282.75,34511.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337904810905457,1.0,0.0,0.0,4.0161452293396,4.016174793243408,1.0762473721115384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.126953125,0.0,2050.0244140625,1895.4371337890625,0.0,2783.7587890625,0.9979439973831176,1.0,0.0,3.0,1.0,0.0
12139020,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.9720306396484376,0.5380011796951294,0.4844787716865539,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9232066869735718,0.4676801860332489,0.443096786737442,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.8076674938201904,0.3114595115184784,0.2192625850439071,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7768965363502502,0.2776122093200683,0.2649974226951599,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.710712730884552,0.2093408703804016,0.9527598023414612,286.084716796875,284.95001220703125,299.8321838378906,289.34576416015625,298.1876220703125,297.3298645019531,286.08709716796875,1.0,0.5403112173080444,0.4641933143138885,0.4641933143138885,1.0,1.0,-2.838963508605957,0.9738240838050842,1.865139365196228,0.3345437347888946,0.9095972180366516,0.9095972180366516,0.0,138.1143798828125,151.0,34780.18359375,0.0,1970.4852294921875,1.0,282.744384765625,284.8011169433594,292.32794189453125,294.5290832519531,293.1499938964844,293.1499938964844,282.45001220703125,33201.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270472288131714,1.0,0.0,0.0,4.0355544090271,4.03558349609375,1.0866750699278782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.20556640625,0.0,2065.486083984375,1895.4371337890625,0.0,2720.9755859375,1.0,1.0,0.0,3.0,1.0,0.0
12139080,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.9720306396484376,0.5380011796951294,0.4844787716865539,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9232066869735718,0.4676801860332489,0.443096786737442,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.8076674938201904,0.3114595115184784,0.2192625850439071,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7768965363502502,0.2776122093200683,0.2649974226951599,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.710712730884552,0.2093408703804016,0.9527598023414612,286.084716796875,284.95001220703125,299.8321838378906,289.34576416015625,298.1876220703125,297.3298645019531,286.08709716796875,1.0,0.5403112173080444,0.4641933143138885,0.4641933143138885,1.0,1.0,-2.838963508605957,0.9738240838050842,1.865139365196228,0.3345437347888946,0.9095972180366516,0.9095972180366516,0.0,138.1143798828125,151.0,34780.18359375,0.0,1970.4852294921875,1.0,282.744384765625,284.8011169433594,292.32794189453125,294.5290832519531,293.1499938964844,293.1499938964844,282.45001220703125,33201.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270472288131714,1.0,0.0,0.0,4.0355544090271,4.03558349609375,1.0866750699278782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.20556640625,0.0,2065.486083984375,1895.4371337890625,0.0,2720.9755859375,1.0,1.0,0.0,3.0,1.0,0.0
12139140,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9665167927742004,0.5365352034568787,0.4839911162853241,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9209321737289428,0.4717956483364105,0.4475657641887665,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.8052709698677063,0.3133196234703064,0.2209397703409195,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.7749467492103577,0.279680460691452,0.2673882842063904,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.7086732387542725,0.2106436789035797,0.9604637026786804,285.91552734375,284.95001220703125,299.8500061035156,289.3558959960937,298.1946716308594,297.3326416015625,285.9149169921875,1.0,0.5449478626251221,0.463281899690628,0.463281899690628,1.0,1.0,-2.8579108715057373,0.979418158531189,1.878492832183838,0.3360217213630676,0.921045422554016,0.921045422554016,0.0,141.67538452148438,154.0,35925.98828125,0.0,2018.6109619140625,1.0,282.4553527832031,284.58203125,292.43756103515625,294.78082275390625,293.1499938964844,293.1499938964844,282.1499938964844,32185.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487805128097534,1.0,0.0,0.0,4.040592193603516,4.040621280670166,1.0893899116126704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.40478515625,0.0,2063.923095703125,1895.4371337890625,0.0,2923.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
12139200,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9665167927742004,0.5365352034568787,0.4839911162853241,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9209321737289428,0.4717956483364105,0.4475657641887665,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.8052709698677063,0.3133196234703064,0.2209397703409195,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.7749467492103577,0.279680460691452,0.2673882842063904,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.7086732387542725,0.2106436789035797,0.9604637026786804,285.91552734375,284.95001220703125,299.8500061035156,289.3558959960937,298.1946716308594,297.3326416015625,285.9149169921875,1.0,0.5449478626251221,0.463281899690628,0.463281899690628,1.0,1.0,-2.8579108715057373,0.979418158531189,1.878492832183838,0.3360217213630676,0.921045422554016,0.921045422554016,0.0,141.67538452148438,154.0,35925.98828125,0.0,2018.6109619140625,1.0,282.4553527832031,284.58203125,292.43756103515625,294.78082275390625,293.1499938964844,293.1499938964844,282.1499938964844,32185.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487805128097534,1.0,0.0,0.0,4.040592193603516,4.040621280670166,1.0893899116126704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.40478515625,0.0,2063.923095703125,1895.4371337890625,0.0,2923.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
12139260,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9510669112205504,0.5312033891677856,0.4801846742630005,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.9088674783706664,0.4722558557987213,0.4490043818950653,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7943688035011292,0.3117298781871795,0.2205511480569839,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.7648738622665405,0.2783750891685486,0.267135351896286,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.6980350613594055,0.2085386216640472,0.9558122754096984,285.7077331542969,284.95001220703125,299.86773681640625,289.3627319335937,298.17742919921875,297.30096435546875,285.7058410644531,1.0,0.54779452085495,0.4622487723827362,0.4622487723827362,1.0,1.0,-2.8487319946289062,0.9735949039459229,1.8751369714736936,0.3325232863426208,0.9294326901435852,0.9294326901435852,0.0,148.31871032714844,157.0,36752.3125,0.0,2035.8675537109373,1.0,282.155517578125,284.33038330078125,292.4433898925781,294.8674621582031,293.1499938964844,293.1499938964844,281.8500061035156,31490.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690899610519409,1.0,0.0,0.0,4.044022560119629,4.044051647186279,1.0912403922702651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.80078125,0.0,2062.82763671875,1895.4371337890625,0.0,3114.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
12139320,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9510669112205504,0.5312033891677856,0.4801846742630005,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.9088674783706664,0.4722558557987213,0.4490043818950653,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7943688035011292,0.3117298781871795,0.2205511480569839,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.7648738622665405,0.2783750891685486,0.267135351896286,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.6980350613594055,0.2085386216640472,0.9558122754096984,285.7077331542969,284.95001220703125,299.86773681640625,289.3627319335937,298.17742919921875,297.30096435546875,285.7058410644531,1.0,0.54779452085495,0.4622487723827362,0.4622487723827362,1.0,1.0,-2.8487319946289062,0.9735949039459229,1.8751369714736936,0.3325232863426208,0.9294326901435852,0.9294326901435852,0.0,148.31871032714844,157.0,36752.3125,0.0,2035.8675537109373,1.0,282.155517578125,284.33038330078125,292.4433898925781,294.8674621582031,293.1499938964844,293.1499938964844,281.8500061035156,31490.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690899610519409,1.0,0.0,0.0,4.044022560119629,4.044051647186279,1.0912403922702651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.80078125,0.0,2062.82763671875,1895.4371337890625,0.0,3114.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
12139380,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.9365653395652772,0.5260429978370667,0.4758048057556152,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.8993615508079529,0.4727769494056701,0.4497357606887817,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.7848360538482666,0.3103559911251068,0.2197480350732803,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.7561705708503723,0.2772460579872131,0.266282856464386,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.6882035732269287,0.2065436094999313,0.9479166865348816,285.4945068359375,284.95001220703125,299.885498046875,289.36834716796875,298.1629638671875,297.2739562988281,285.4926452636719,1.0,0.549239993095398,0.4612156450748443,0.4612156450748443,1.0,1.0,-2.832866907119751,0.965156316757202,1.8677104711532595,0.3275252878665924,0.9349012970924376,0.9349012970924376,0.0,153.9291229248047,160.0,37575.71875,0.0,2037.056396484375,1.0,281.8554992675781,284.0777587890625,292.4217529296875,294.89794921875,293.1499938964844,293.1499938964844,281.54998779296875,31053.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827958703041077,1.0,0.0,0.0,4.04617166519165,4.046200752258301,1.0924004527623763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7275390625,0.0,2062.130126953125,1895.4371337890625,0.0,3242.7763671875,1.0,1.0,0.0,3.0,1.0,0.0
12139440,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.9365653395652772,0.5260429978370667,0.4758048057556152,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.8993615508079529,0.4727769494056701,0.4497357606887817,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.7848360538482666,0.3103559911251068,0.2197480350732803,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.7561705708503723,0.2772460579872131,0.266282856464386,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.6882035732269287,0.2065436094999313,0.9479166865348816,285.4945068359375,284.95001220703125,299.885498046875,289.36834716796875,298.1629638671875,297.2739562988281,285.4926452636719,1.0,0.549239993095398,0.4612156450748443,0.4612156450748443,1.0,1.0,-2.832866907119751,0.965156316757202,1.8677104711532595,0.3275252878665924,0.9349012970924376,0.9349012970924376,0.0,153.9291229248047,160.0,37575.71875,0.0,2037.056396484375,1.0,281.8554992675781,284.0777587890625,292.4217529296875,294.89794921875,293.1499938964844,293.1499938964844,281.54998779296875,31053.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827958703041077,1.0,0.0,0.0,4.04617166519165,4.046200752258301,1.0924004527623763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7275390625,0.0,2062.130126953125,1895.4371337890625,0.0,3242.7763671875,1.0,1.0,0.0,3.0,1.0,0.0
12139500,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.9304562211036682,0.5234900116920471,0.4736908078193664,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.8957975506782532,0.4730391204357147,0.4501260817050934,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.781078040599823,0.3097154498100281,0.2193916290998459,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.7527832388877869,0.276723176240921,0.2659040689468384,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434143066406,0.6841906905174255,0.2055881917476654,0.9441404342651368,285.3382568359375,284.95001220703125,299.8943786621094,289.3707275390625,298.1567077636719,297.26202392578125,285.3288879394531,1.0,0.5497026443481445,0.4606991112232208,0.4606991112232208,1.0,1.0,-2.825372695922852,0.96111398935318,1.864258885383606,0.3250967264175415,0.9359713196754456,0.9359713196754456,0.0,156.20071411132812,160.0,38483.1796875,0.0,2035.773681640625,1.0,281.5916748046875,283.88067626953125,292.4422607421875,295.0211181640625,293.1499938964844,293.1499938964844,281.54998779296875,30928.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890859067440033,1.0,0.0,0.0,4.046787261962891,4.046816349029541,1.0927329867627122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.5498046875,0.0,2061.9287109375,1895.4371337890625,0.0,3318.240478515625,1.0,1.0,0.0,3.0,1.0,0.0
12139560,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.9244821667671204,0.520885705947876,0.4714147448539734,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.8923853635787964,0.4732457101345062,0.4503980875015259,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7774742245674133,0.309049904346466,0.2189831584692001,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.7495625615119934,0.2761792540550232,0.2654718458652496,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.680331289768219,0.2046190649271011,0.9401971697807312,285.28570556640625,284.95001220703125,299.9032897949219,289.3728332519531,298.1512451171875,297.2502136230469,285.2838134765625,1.0,0.5500171780586243,0.4605925977230072,0.4605925977230072,1.0,1.0,-2.8172147274017334,0.957617163658142,1.859597444534301,0.3233613967895508,0.9376358389854432,0.9376358389854432,0.0,158.36239624023438,163.0,38486.6015625,0.0,2032.873291015625,1.0,281.5555419921875,283.8309936523437,292.4109802246094,294.93914794921875,293.1499938964844,293.1499938964844,281.25,30829.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932379484176636,1.0,0.0,0.0,4.0472731590271,4.04730224609375,1.0929953759841735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.95556640625,0.0,2061.769287109375,1895.4371337890625,0.0,3340.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12139620,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.91384756565094,0.5156139731407166,0.4669217765331268,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8864938616752625,0.47355917096138,0.4509129822254181,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7711570262908936,0.307698518037796,0.2181863784790039,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7439489960670471,0.2750692367553711,0.2646190524101257,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6734331846237183,0.2026851028203964,0.9324108958244324,285.0749206542969,284.95001220703125,299.92108154296875,289.3761291503906,298.1415405273437,297.2283020019531,285.0729675292969,1.0,0.5503973364830017,0.4603796005249023,0.4603796005249023,1.0,1.0,-2.801093816757202,0.9508137106895448,1.8502800464630127,0.3200187683105469,0.937548041343689,0.937548041343689,0.0,162.21115112304688,166.0,39369.87890625,0.0,2025.1331787109373,1.0,281.2554931640625,283.5830993652344,292.4085998535156,294.9894104003906,293.1499938964844,293.1499938964844,280.95001220703125,30809.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902638018131256,1.0,0.0,0.0,4.047369956970215,4.047399044036865,1.0930476719295257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.23486328125,0.0,2061.737548828125,1895.4371337890625,0.0,3428.162353515625,1.0,1.0,0.0,3.0,1.0,0.0
12139680,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.91384756565094,0.5156139731407166,0.4669217765331268,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8864938616752625,0.47355917096138,0.4509129822254181,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7711570262908936,0.307698518037796,0.2181863784790039,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7439489960670471,0.2750692367553711,0.2646190524101257,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6734331846237183,0.2026851028203964,0.9324108958244324,285.0749206542969,284.95001220703125,299.92108154296875,289.3761291503906,298.1415405273437,297.2283020019531,285.0729675292969,1.0,0.5503973364830017,0.4603796005249023,0.4603796005249023,1.0,1.0,-2.801093816757202,0.9508137106895448,1.8502800464630127,0.3200187683105469,0.937548041343689,0.937548041343689,0.0,162.21115112304688,166.0,39369.87890625,0.0,2025.1331787109373,1.0,281.2554931640625,283.5830993652344,292.4085998535156,294.9894104003906,293.1499938964844,293.1499938964844,280.95001220703125,30809.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902638018131256,1.0,0.0,0.0,4.047369956970215,4.047399044036865,1.0930476719295257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.23486328125,0.0,2061.737548828125,1895.4371337890625,0.0,3428.162353515625,1.0,1.0,0.0,3.0,1.0,0.0
12139740,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9043495655059814,0.5101863741874695,0.4622862637042999,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8811064958572388,0.4736678004264831,0.4512348473072052,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7653597593307495,0.3062525987625122,0.2173228710889816,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.738811194896698,0.273861825466156,0.263674795627594,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6670324206352234,0.2006938010454177,0.924364984035492,284.86181640625,284.95001220703125,299.9388732910156,289.3782958984375,298.1324768066406,297.2074890136719,284.8597412109375,1.0,0.5505098700523376,0.4601666331291199,0.4601666331291199,1.0,1.0,-2.7840681076049805,0.9436553716659546,1.8404126167297363,0.3164995014667511,0.9346030354499816,0.9346030354499816,0.0,165.77639770507812,169.0,40219.2890625,0.0,2014.6278076171875,1.0,280.9555053710937,283.3338928222656,292.4084167480469,295.04156494140625,293.1499938964844,293.1499938964844,280.6499938964844,30995.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116110801696776,1.0,0.0,0.0,4.046456813812256,4.046485424041748,1.092554271053814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.537109375,0.0,2062.037109375,1895.4371337890625,0.0,3511.54931640625,1.0,1.0,0.0,3.0,1.0,0.0
12139800,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9043495655059814,0.5101863741874695,0.4622862637042999,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8811064958572388,0.4736678004264831,0.4512348473072052,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7653597593307495,0.3062525987625122,0.2173228710889816,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.738811194896698,0.273861825466156,0.263674795627594,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6670324206352234,0.2006938010454177,0.924364984035492,284.86181640625,284.95001220703125,299.9388732910156,289.3782958984375,298.1324768066406,297.2074890136719,284.8597412109375,1.0,0.5505098700523376,0.4601666331291199,0.4601666331291199,1.0,1.0,-2.7840681076049805,0.9436553716659546,1.8404126167297363,0.3164995014667511,0.9346030354499816,0.9346030354499816,0.0,165.77639770507812,169.0,40219.2890625,0.0,2014.6278076171875,1.0,280.9555053710937,283.3338928222656,292.4084167480469,295.04156494140625,293.1499938964844,293.1499938964844,280.6499938964844,30995.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116110801696776,1.0,0.0,0.0,4.046456813812256,4.046485424041748,1.092554271053814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.537109375,0.0,2062.037109375,1895.4371337890625,0.0,3511.54931640625,1.0,1.0,0.0,3.0,1.0,0.0
12139860,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.8957139849662781,0.5045938491821289,0.4575004577636719,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.8759675621986389,0.4735516905784607,0.451345294713974,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.7598558664321899,0.3046964108943939,0.2163813710212707,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7339096069335938,0.272533506155014,0.2626167237758636,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.660919725894928,0.1986223310232162,0.9159600734710692,284.646240234375,284.95001220703125,299.9566650390625,289.3793640136719,298.1240234375,297.1875,284.6440734863281,1.0,0.5504191517829895,0.4600488841533661,0.4600488841533661,1.0,1.0,-2.7659459114074707,0.9362580180168152,1.8296879529953003,0.3129585981369018,0.9287666082382202,0.9287666082382202,0.0,169.20054626464844,172.0,41039.2578125,0.0,2001.7730712890625,1.0,280.6554870605469,283.0836486816406,292.40771484375,295.0918884277344,293.1499938964844,293.1499938964844,280.3500061035156,31402.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202244877815248,1.0,0.0,0.0,4.04445743560791,4.0444865226745605,1.0914750419033226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.42529296875,0.0,2062.687255859375,1895.4371337890625,0.0,3591.229736328125,1.0,1.0,0.0,3.0,1.0,0.0
12139920,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.8957139849662781,0.5045938491821289,0.4575004577636719,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.8759675621986389,0.4735516905784607,0.451345294713974,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.7598558664321899,0.3046964108943939,0.2163813710212707,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7339096069335938,0.272533506155014,0.2626167237758636,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.660919725894928,0.1986223310232162,0.9159600734710692,284.646240234375,284.95001220703125,299.9566650390625,289.3793640136719,298.1240234375,297.1875,284.6440734863281,1.0,0.5504191517829895,0.4600488841533661,0.4600488841533661,1.0,1.0,-2.7659459114074707,0.9362580180168152,1.8296879529953003,0.3129585981369018,0.9287666082382202,0.9287666082382202,0.0,169.20054626464844,172.0,41039.2578125,0.0,2001.7730712890625,1.0,280.6554870605469,283.0836486816406,292.40771484375,295.0918884277344,293.1499938964844,293.1499938964844,280.3500061035156,31402.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202244877815248,1.0,0.0,0.0,4.04445743560791,4.0444865226745605,1.0914750419033226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.42529296875,0.0,2062.687255859375,1895.4371337890625,0.0,3591.229736328125,1.0,1.0,0.0,3.0,1.0,0.0
12139980,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.8872826099395752,0.4988372921943664,0.4525676965713501,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.8709679841995239,0.4732030928134918,0.4512387216091156,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42724609375,0.7545509934425354,0.3030279278755188,0.2153612673282623,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273986816406,0.7291232347488403,0.2710754573345184,0.2614370882511139,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.6550097465515137,0.1964618414640426,0.9071588516235352,284.4268798828125,284.95001220703125,299.97442626953125,289.3793640136719,298.1158752441406,297.1681213378906,284.424560546875,1.0,0.5501602292060852,0.4599311649799347,0.4599311649799347,1.0,1.0,-2.7466700077056885,0.92841237783432,1.8182576894760127,0.3091982901096344,0.919984757900238,0.919984757900238,0.0,172.54905700683594,175.0,41931.46484375,0.0,1986.834228515625,1.0,280.35552978515625,282.83843994140625,292.4081115722656,295.14727783203125,293.1499938964844,293.1499938964844,280.04998779296875,32060.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288545846939088,1.0,0.0,0.0,4.041213035583496,4.0412421226501465,1.0897246056629228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.44091796875,0.0,2063.7265625,1895.4371337890625,0.0,3670.6376953125,1.0,1.0,0.0,3.0,1.0,0.0
12140040,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.8872826099395752,0.4988372921943664,0.4525676965713501,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.8709679841995239,0.4732030928134918,0.4512387216091156,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42724609375,0.7545509934425354,0.3030279278755188,0.2153612673282623,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273986816406,0.7291232347488403,0.2710754573345184,0.2614370882511139,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.6550097465515137,0.1964618414640426,0.9071588516235352,284.4268798828125,284.95001220703125,299.97442626953125,289.3793640136719,298.1158752441406,297.1681213378906,284.424560546875,1.0,0.5501602292060852,0.4599311649799347,0.4599311649799347,1.0,1.0,-2.7466700077056885,0.92841237783432,1.8182576894760127,0.3091982901096344,0.919984757900238,0.919984757900238,0.0,172.54905700683594,175.0,41931.46484375,0.0,1986.834228515625,1.0,280.35552978515625,282.83843994140625,292.4081115722656,295.14727783203125,293.1499938964844,293.1499938964844,280.04998779296875,32060.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288545846939088,1.0,0.0,0.0,4.041213035583496,4.0412421226501465,1.0897246056629228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.44091796875,0.0,2063.7265625,1895.4371337890625,0.0,3670.6376953125,1.0,1.0,0.0,3.0,1.0,0.0
12140100,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26318359375,0.8832384943962097,0.4959161579608917,0.4501161277294159,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633972167969,0.8685947060585022,0.4729550778865814,0.451147973537445,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26593017578125,0.752038300037384,0.3021650910377502,0.2148471921682357,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26678466796875,0.7268171906471252,0.2703074514865875,0.260826051235199,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27001953125,0.6521854996681213,0.1953572183847427,0.9026908278465272,284.26416015625,284.95001220703125,299.9833068847656,289.3789367675781,298.112060546875,297.15887451171875,284.2536315917969,1.0,0.5499853491783142,0.459872305393219,0.459872305393219,1.0,1.0,-2.736893653869629,0.9244356155395508,1.8124579191207888,0.3072817325592041,0.913834512233734,0.913834512233734,0.0,174.16259765625,175.0,42837.35546875,0.0,1978.91162109375,1.0,280.0918273925781,282.6434936523437,292.4336853027344,295.27947998046875,293.1499938964844,293.1499938964844,280.04998779296875,32511.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935668408870697,1.0,0.0,0.0,4.038980484008789,4.039010047912598,1.088521003111964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.66552734375,0.0,2064.43017578125,1895.4371337890625,0.0,3732.986328125,1.0,1.0,0.0,3.0,1.0,0.0
12140160,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.8790085911750793,0.4929203987121582,0.4474893510341644,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20440673828125,0.8660537600517273,0.4726182818412781,0.4509103298187256,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2049560546875,0.7493976354598999,0.3012494146823883,0.2142634987831115,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20513916015625,0.7243680953979492,0.2694843113422394,0.2601319253444671,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.205810546875,0.6492618918418884,0.1942091733217239,0.8979437947273254,284.20458984375,284.95001220703125,299.9921569824219,289.3782653808594,298.10809326171875,297.1492919921875,284.20220947265625,1.0,0.549752414226532,0.4598880410194397,0.4598880410194397,1.0,1.0,-2.7262113094329834,0.9202439785003662,1.8059674501419067,0.3053490221500397,0.9082204699516296,0.9082204699516296,0.0,175.85533142089844,178.0,42776.05078125,0.0,1969.968505859375,1.0,280.0554504394531,282.5913391113281,292.4068603515625,295.1996154785156,293.1499938964844,293.1499938964844,279.75,33018.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374555349349976,1.0,0.0,0.0,4.036464214324951,4.036493301391602,1.0871650601984584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.2373046875,0.0,2065.212158203125,1895.4371337890625,0.0,3749.283203125,1.0,1.0,0.0,3.0,1.0,0.0
12140220,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.8709020614624023,0.4868581593036651,0.4422758817672729,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799499511719,0.8612114787101746,0.471803605556488,0.4503636062145233,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98052978515625,0.7443805932998657,0.299371600151062,0.2130940705537796,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.719580888748169,0.2677652239799499,0.2587041556835174,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.6436647176742554,0.1918695569038391,0.8883299827575684,283.9801330566406,284.95001220703125,300.0098571777344,289.3761291503906,298.1006774902344,297.1309509277344,283.97760009765625,1.0,0.5492104887962341,0.4599195420742035,0.4599195420742035,1.0,1.0,-2.704615592956543,0.9117878675460817,1.792827844619751,0.301434576511383,0.8934484720230103,0.8934484720230103,0.0,179.13021850585938,181.0,43571.81640625,0.0,1951.346923828125,1.0,279.7555847167969,282.34295654296875,292.4030456542969,295.24664306640625,293.1499938964844,293.1499938964844,280.04998779296875,34351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456819891929626,1.0,0.0,0.0,4.029826641082764,4.029856204986572,1.0835925650098943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.46484375,0.0,2067.217041015625,1895.4371337890625,0.0,3823.979736328125,1.0,1.0,0.0,3.0,1.0,0.0
12140280,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.8709020614624023,0.4868581593036651,0.4422758817672729,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799499511719,0.8612114787101746,0.471803605556488,0.4503636062145233,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98052978515625,0.7443805932998657,0.299371600151062,0.2130940705537796,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.719580888748169,0.2677652239799499,0.2587041556835174,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.6436647176742554,0.1918695569038391,0.8883299827575684,283.9801330566406,284.95001220703125,300.0098571777344,289.3761291503906,298.1006774902344,297.1309509277344,283.97760009765625,1.0,0.5492104887962341,0.4599195420742035,0.4599195420742035,1.0,1.0,-2.704615592956543,0.9117878675460817,1.792827844619751,0.301434576511383,0.8934484720230103,0.8934484720230103,0.0,179.13021850585938,181.0,43571.81640625,0.0,1951.346923828125,1.0,279.7555847167969,282.34295654296875,292.4030456542969,295.24664306640625,293.1499938964844,293.1499938964844,280.04998779296875,34351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456819891929626,1.0,0.0,0.0,4.029826641082764,4.029856204986572,1.0835925650098943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.46484375,0.0,2067.217041015625,1895.4371337890625,0.0,3823.979736328125,1.0,1.0,0.0,3.0,1.0,0.0
12140340,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.86516273021698,0.4831530153751373,0.4384046792984009,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14959716796875,0.8582951426506042,0.4725395441055298,0.4506651759147644,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493835449219,0.7411269545555115,0.2987867891788482,0.2124606668949127,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.7162549495697021,0.267027884721756,0.2577936053276062,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1489562988281,0.6396102905273438,0.190331682562828,0.8806631565093994,284.1495361328125,284.95001220703125,300.0274658203125,289.3729858398437,298.1040344238281,297.1282653808594,284.150390625,1.0,0.5488991141319275,0.4599510431289673,0.4599510431289673,1.0,1.0,-2.689243793487549,0.9058097004890442,1.7834341526031494,0.2984123528003692,0.8841795325279236,0.8841795325279236,0.0,181.4796295166016,184.0,42219.89453125,0.0,1938.302734375,1.0,280.0445861816406,282.550048828125,292.3135986328125,295.00592041015625,293.1499938964844,293.1499938964844,280.3500061035156,35335.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929185688495636,1.0,0.0,0.0,4.024896144866943,4.024925708770752,1.0809426385094412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.8896484375,0.0,2068.65185546875,1895.4371337890625,0.0,3673.6748046875,1.0,1.0,0.0,3.0,1.0,0.0
12140400,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.86516273021698,0.4831530153751373,0.4384046792984009,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14959716796875,0.8582951426506042,0.4725395441055298,0.4506651759147644,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493835449219,0.7411269545555115,0.2987867891788482,0.2124606668949127,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.7162549495697021,0.267027884721756,0.2577936053276062,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1489562988281,0.6396102905273438,0.190331682562828,0.8806631565093994,284.1495361328125,284.95001220703125,300.0274658203125,289.3729858398437,298.1040344238281,297.1282653808594,284.150390625,1.0,0.5488991141319275,0.4599510431289673,0.4599510431289673,1.0,1.0,-2.689243793487549,0.9058097004890442,1.7834341526031494,0.2984123528003692,0.8841795325279236,0.8841795325279236,0.0,181.4796295166016,184.0,42219.89453125,0.0,1938.302734375,1.0,280.0445861816406,282.550048828125,292.3135986328125,295.00592041015625,293.1499938964844,293.1499938964844,280.3500061035156,35335.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929185688495636,1.0,0.0,0.0,4.024896144866943,4.024925708770752,1.0809426385094412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.8896484375,0.0,2068.65185546875,1895.4371337890625,0.0,3673.6748046875,1.0,1.0,0.0,3.0,1.0,0.0
