time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140460,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34722900390625,0.8622390031814575,0.4811902940273285,0.4364203214645386,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.8578429222106934,0.4747196733951568,0.4524965584278106,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34686279296875,0.7401846051216125,0.2994745373725891,0.2127987295389175,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.71507328748703,0.267348974943161,0.2579424083232879,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34625244140625,0.6377277970314026,0.189784973859787,0.8775060176849365,284.3470764160156,284.95001220703125,300.0450134277344,289.36883544921875,298.1174011230469,297.1393127441406,284.3485107421875,1.0,0.549426257610321,0.4600845873355865,0.4600845873355865,1.0,1.0,-2.685842037200928,0.9047667384147644,1.7810752391815186,0.2976907789707184,0.8777885437011719,0.8777885437011719,0.0,182.86935424804688,187.0,41008.703125,0.0,1939.4141845703125,1.0,280.3443603515625,282.7796936035156,292.2987365722656,294.8960266113281,293.1499938964844,293.1499938964844,280.6499938964844,36052.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115249514579772,1.0,0.0,0.0,4.020893573760986,4.020923137664795,1.078793843589665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.60986328125,0.0,2069.13720703125,1895.4371337890625,0.0,3510.75048828125,0.9997780323028564,1.0,0.0,3.0,1.0,0.0
12140520,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34722900390625,0.8622390031814575,0.4811902940273285,0.4364203214645386,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.8578429222106934,0.4747196733951568,0.4524965584278106,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34686279296875,0.7401846051216125,0.2994745373725891,0.2127987295389175,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.71507328748703,0.267348974943161,0.2579424083232879,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34625244140625,0.6377277970314026,0.189784973859787,0.8775060176849365,284.3470764160156,284.95001220703125,300.0450134277344,289.36883544921875,298.1174011230469,297.1393127441406,284.3485107421875,1.0,0.549426257610321,0.4600845873355865,0.4600845873355865,1.0,1.0,-2.685842037200928,0.9047667384147644,1.7810752391815186,0.2976907789707184,0.8777885437011719,0.8777885437011719,0.0,182.86935424804688,187.0,41008.703125,0.0,1939.4141845703125,1.0,280.3443603515625,282.7796936035156,292.2987365722656,294.8960266113281,293.1499938964844,293.1499938964844,280.6499938964844,36052.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115249514579772,1.0,0.0,0.0,4.020893573760986,4.020923137664795,1.078793843589665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.60986328125,0.0,2069.13720703125,1895.4371337890625,0.0,3510.75048828125,0.9997780323028564,1.0,0.0,3.0,1.0,0.0
12140580,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.8602086305618286,0.4800274074077606,0.435274600982666,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.8582143783569336,0.4776499271392822,0.4551418125629425,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7401155829429626,0.3008696138858795,0.213696613907814,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550842285156,0.7147510647773743,0.2682938277721405,0.2587509751319885,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.6368163824081421,0.1898768246173858,0.8775062561035156,284.5555419921875,284.95001220703125,300.0625,289.3637084960937,298.1352233886719,297.1564025878906,284.55731201171875,1.0,0.550780177116394,0.4602181613445282,0.4602181613445282,1.0,1.0,-2.6896889209747314,0.9065985083580016,1.7830904722213743,0.2982538342475891,0.8742526173591614,0.8742526173591614,0.0,184.217025756836,190.0,39937.30078125,0.0,1951.55078125,1.0,280.6443176269531,283.02069091796875,292.303955078125,294.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,36283.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964756727218628,1.0,0.0,0.0,4.009846687316895,4.009876251220703,1.0728741699495004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.92138671875,0.0,2056.110107421875,1895.4371337890625,0.0,3370.71044921875,0.9975236058235168,1.0,0.0,3.0,1.0,0.0
12140640,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.8602086305618286,0.4800274074077606,0.435274600982666,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.8582143783569336,0.4776499271392822,0.4551418125629425,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7401155829429626,0.3008696138858795,0.213696613907814,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550842285156,0.7147510647773743,0.2682938277721405,0.2587509751319885,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.6368163824081421,0.1898768246173858,0.8775062561035156,284.5555419921875,284.95001220703125,300.0625,289.3637084960937,298.1352233886719,297.1564025878906,284.55731201171875,1.0,0.550780177116394,0.4602181613445282,0.4602181613445282,1.0,1.0,-2.6896889209747314,0.9065985083580016,1.7830904722213743,0.2982538342475891,0.8742526173591614,0.8742526173591614,0.0,184.217025756836,190.0,39937.30078125,0.0,1951.55078125,1.0,280.6443176269531,283.02069091796875,292.303955078125,294.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,36283.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964756727218628,1.0,0.0,0.0,4.009846687316895,4.009876251220703,1.0728741699495004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.92138671875,0.0,2056.110107421875,1895.4371337890625,0.0,3370.71044921875,0.9975236058235168,1.0,0.0,3.0,1.0,0.0
12140700,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.8592185974121094,0.4796336591243744,0.4348377585411072,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8584229350090027,0.4792872369289398,0.4566160142421722,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7401497960090637,0.3017365634441376,0.214261844754219,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.7146635055541992,0.2689167857170105,0.2592998743057251,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.6364874839782715,0.1900810301303863,0.8782626390457153,284.7126770019531,284.95001220703125,300.0711975097656,289.3607788085937,298.144775390625,297.1658020019531,284.7228698730469,1.0,0.5517159104347229,0.4602849185466766,0.4602849185466766,1.0,1.0,-2.693181037902832,0.9081352353096008,1.785045862197876,0.2988122105598449,0.8741923570632935,0.8741923570632935,0.0,185.0165405273437,190.0,39013.921875,0.0,1960.6473388671875,1.0,280.907470703125,283.2193908691406,292.2802429199219,294.6981811523437,293.1499938964844,293.1499938964844,280.95001220703125,36251.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873602747917175,1.0,0.0,0.0,4.004487037658691,4.0045166015625,1.0700081247705384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.2861328125,0.0,2048.621826171875,1895.4371337890625,0.0,3285.512451171875,0.9963843822479248,1.0,0.0,3.0,1.0,0.0
12140760,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.8584622144699097,0.4793860912322998,0.4346430599689483,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.8588212728500366,0.4810506701469421,0.4582830667495727,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.7403761744499207,0.3027246594429016,0.2149510532617569,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7147611379623413,0.2696447074413299,0.2599878013134002,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6363495588302612,0.1903912723064422,0.8796225190162659,284.7671203613281,284.95001220703125,300.07989501953125,289.3576354980469,298.15460205078125,297.1761169433594,284.76904296875,1.0,0.5528289675712585,0.4601366817951202,0.4601366817951202,1.0,1.0,-2.698237419128418,0.9098824858665466,1.7883548736572266,0.2992304265499115,0.8735659122467041,0.8735659122467041,0.0,185.8024139404297,193.0,38986.21875,0.0,1972.1466064453125,1.0,280.9443359375,283.2704467773437,292.3106384277344,294.776611328125,293.1499938964844,293.1499938964844,281.25,36213.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840882778167725,1.0,0.0,0.0,4.001073360443115,4.001102924346924,1.0681847015803214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.42138671875,0.0,2043.728271484375,1895.4371337890625,0.0,3254.881103515625,0.9955620765686036,1.0,0.0,3.0,1.0,0.0
12140820,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8568249940872192,0.4791423380374908,0.434393972158432,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8594798445701599,0.4847872853279114,0.4617708921432495,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7407819628715515,0.3049170076847076,0.2164620459079742,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7149118781089783,0.2712833285331726,0.2615252137184143,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6361116766929626,0.191199854016304,0.8832086324691772,284.9784545898437,284.95001220703125,300.09716796875,289.3506164550781,298.17431640625,297.1968994140625,284.9804077148437,1.0,0.5554314255714417,0.4598402082920074,0.4598402082920074,1.0,1.0,-2.7100989818573,0.914008378982544,1.7960904836654663,0.3003156781196594,0.8756983876228333,0.8756983876228333,0.0,187.665756225586,196.0,38108.75390625,0.0,1999.3594970703125,1.0,281.2442321777344,283.5181884765625,292.3123474121094,294.7250366210937,293.1499938964844,293.1499938964844,281.54998779296875,35983.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734462261199951,1.0,0.0,0.0,4.000735759735107,4.000765323638916,1.068004394255695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14404296875,0.0,2041.3900146484373,1895.4371337890625,0.0,3155.13525390625,0.9953680038452148,1.0,0.0,3.0,1.0,0.0
12140880,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8568249940872192,0.4791423380374908,0.434393972158432,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8594798445701599,0.4847872853279114,0.4617708921432495,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7407819628715515,0.3049170076847076,0.2164620459079742,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7149118781089783,0.2712833285331726,0.2615252137184143,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6361116766929626,0.191199854016304,0.8832086324691772,284.9784545898437,284.95001220703125,300.09716796875,289.3506164550781,298.17431640625,297.1968994140625,284.9804077148437,1.0,0.5554314255714417,0.4598402082920074,0.4598402082920074,1.0,1.0,-2.7100989818573,0.914008378982544,1.7960904836654663,0.3003156781196594,0.8756983876228333,0.8756983876228333,0.0,187.665756225586,196.0,38108.75390625,0.0,1999.3594970703125,1.0,281.2442321777344,283.5181884765625,292.3123474121094,294.7250366210937,293.1499938964844,293.1499938964844,281.54998779296875,35983.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734462261199951,1.0,0.0,0.0,4.000735759735107,4.000765323638916,1.068004394255695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14404296875,0.0,2041.3900146484373,1895.4371337890625,0.0,3155.13525390625,0.9953680038452148,1.0,0.0,3.0,1.0,0.0
12140940,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.855270504951477,0.4792350530624389,0.434460699558258,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8601574897766113,0.4887936413288116,0.4655293226242065,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7412871718406677,0.3073848485946655,0.2181774079799652,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.7151500582695007,0.2731467187404632,0.2632921636104584,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.6360239386558533,0.1922297477722168,0.8878813982009888,285.1878967285156,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.2178955078125,285.18975830078125,1.0,0.5584695935249329,0.4595437049865722,0.4595437049865722,1.0,1.0,-2.7244930267333984,0.9191288948059082,1.8053641319274905,0.3018364310264587,0.8806120753288269,0.8806120753288269,0.0,189.7676696777344,199.0,37274.05078125,0.0,2031.9195556640625,1.0,281.54425048828125,283.7624206542969,292.3090515136719,294.6711730957031,293.1499938964844,293.1499938964844,281.8500061035156,35677.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636623620986938,1.0,0.0,0.0,4.011806011199951,4.01183557510376,1.0739229310274825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.23828125,0.0,2053.770263671875,1895.4371337890625,0.0,3063.357421875,0.997661590576172,1.0,0.0,3.0,1.0,0.0
12141000,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.855270504951477,0.4792350530624389,0.434460699558258,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8601574897766113,0.4887936413288116,0.4655293226242065,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7412871718406677,0.3073848485946655,0.2181774079799652,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.7151500582695007,0.2731467187404632,0.2632921636104584,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.6360239386558533,0.1922297477722168,0.8878813982009888,285.1878967285156,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.2178955078125,285.18975830078125,1.0,0.5584695935249329,0.4595437049865722,0.4595437049865722,1.0,1.0,-2.7244930267333984,0.9191288948059082,1.8053641319274905,0.3018364310264587,0.8806120753288269,0.8806120753288269,0.0,189.7676696777344,199.0,37274.05078125,0.0,2031.9195556640625,1.0,281.54425048828125,283.7624206542969,292.3090515136719,294.6711730957031,293.1499938964844,293.1499938964844,281.8500061035156,35677.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636623620986938,1.0,0.0,0.0,4.011806011199951,4.01183557510376,1.0739229310274825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.23828125,0.0,2053.770263671875,1895.4371337890625,0.0,3063.357421875,0.997661590576172,1.0,0.0,3.0,1.0,0.0
12141060,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8538222312927246,0.4796338677406311,0.4348077774047851,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8608751893043518,0.4930377006530761,0.4695191085338592,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.7418972849845886,0.3100961744785309,0.2200688868761062,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7154766321182251,0.2752021551132202,0.2652496099472046,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.6360666751861572,0.1934406757354736,0.8934192657470703,285.39666748046875,284.95001220703125,300.13134765625,289.3338623046875,298.2137756347656,297.23883056640625,285.39874267578125,1.0,0.5618555545806885,0.4589992463588714,0.4589992463588714,1.0,1.0,-2.7409827709198,0.9245727062225342,1.816409945487976,0.3032220304012298,0.888297438621521,0.888297438621521,0.0,192.0497436523437,202.0,36454.9375,0.0,2068.99951171875,1.0,281.8443603515625,284.0057678222656,292.3023986816406,294.6150207519531,293.1499938964844,293.1499938964844,282.1499938964844,35134.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542658686637878,1.0,0.0,0.0,4.025940418243408,4.025969982147217,1.0815035693667596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0927734375,0.0,2068.407470703125,1895.4371337890625,0.0,2975.240966796875,1.0,1.0,0.0,3.0,1.0,0.0
12141120,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8538222312927246,0.4796338677406311,0.4348077774047851,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8608751893043518,0.4930377006530761,0.4695191085338592,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.7418972849845886,0.3100961744785309,0.2200688868761062,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7154766321182251,0.2752021551132202,0.2652496099472046,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.6360666751861572,0.1934406757354736,0.8934192657470703,285.39666748046875,284.95001220703125,300.13134765625,289.3338623046875,298.2137756347656,297.23883056640625,285.39874267578125,1.0,0.5618555545806885,0.4589992463588714,0.4589992463588714,1.0,1.0,-2.7409827709198,0.9245727062225342,1.816409945487976,0.3032220304012298,0.888297438621521,0.888297438621521,0.0,192.0497436523437,202.0,36454.9375,0.0,2068.99951171875,1.0,281.8443603515625,284.0057678222656,292.3023986816406,294.6150207519531,293.1499938964844,293.1499938964844,282.1499938964844,35134.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542658686637878,1.0,0.0,0.0,4.025940418243408,4.025969982147217,1.0815035693667596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0927734375,0.0,2068.407470703125,1895.4371337890625,0.0,2975.240966796875,1.0,1.0,0.0,3.0,1.0,0.0
12141180,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.8526045680046082,0.4804296791553497,0.4354818761348724,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.8617474436759949,0.4975824654102325,0.4737696945667267,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.618408203125,0.7427026033401489,0.3130944073200226,0.2221484780311584,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.7159757614135742,0.2774811685085296,0.2674056887626648,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.6363022923469543,0.19484843313694,0.8998011350631714,285.6187438964844,284.95001220703125,300.14825439453125,289.3241577148437,298.2336120605469,297.2602233886719,285.6208801269531,1.0,0.5655441880226135,0.4584547877311706,0.4584547877311706,1.0,1.0,-2.759657859802246,0.930846095085144,1.8288116455078125,0.3049547672271728,0.8990507125854492,0.8990507125854492,0.0,194.41827392578125,205.0,35804.15234375,0.0,2110.4423828125,1.0,282.1444091796875,284.2644958496094,292.2962341308594,294.5666809082031,293.1499938964844,293.1499938964844,282.45001220703125,34102.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454166054725647,1.0,0.0,0.0,4.031072616577148,4.031102180480957,1.0842627489182632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.4013671875,0.0,2066.846923828125,1895.4371337890625,0.0,2892.362060546875,1.0,1.0,0.0,3.0,1.0,0.0
12141240,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.8526045680046082,0.4804296791553497,0.4354818761348724,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.8617474436759949,0.4975824654102325,0.4737696945667267,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.618408203125,0.7427026033401489,0.3130944073200226,0.2221484780311584,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.7159757614135742,0.2774811685085296,0.2674056887626648,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.6363022923469543,0.19484843313694,0.8998011350631714,285.6187438964844,284.95001220703125,300.14825439453125,289.3241577148437,298.2336120605469,297.2602233886719,285.6208801269531,1.0,0.5655441880226135,0.4584547877311706,0.4584547877311706,1.0,1.0,-2.759657859802246,0.930846095085144,1.8288116455078125,0.3049547672271728,0.8990507125854492,0.8990507125854492,0.0,194.41827392578125,205.0,35804.15234375,0.0,2110.4423828125,1.0,282.1444091796875,284.2644958496094,292.2962341308594,294.5666809082031,293.1499938964844,293.1499938964844,282.45001220703125,34102.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454166054725647,1.0,0.0,0.0,4.031072616577148,4.031102180480957,1.0842627489182632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.4013671875,0.0,2066.846923828125,1895.4371337890625,0.0,2892.362060546875,1.0,1.0,0.0,3.0,1.0,0.0
12141300,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848205566406,0.8520107269287109,0.4809557795524597,0.4358832538127899,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.8621827960014343,0.4999540448188782,0.4759538471698761,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7431269288063049,0.3146897256374359,0.2232375890016555,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7162423133850098,0.2786951959133148,0.2685373425483703,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77813720703125,0.6364513635635376,0.1956174075603485,0.903238832950592,285.7840576171875,284.95001220703125,300.1566467285156,289.3190002441406,298.2434997558594,297.27081298828125,285.7943725585937,1.0,0.567486584186554,0.458182543516159,0.458182543516159,1.0,1.0,-2.769563674926758,0.934199333190918,1.8353644609451287,0.3059200942516327,0.9062156677246094,0.9062156677246094,0.0,195.661865234375,205.0,35103.1953125,0.0,2132.560546875,1.0,282.40802001953125,284.4707946777344,292.26397705078125,294.4411926269531,293.1499938964844,293.1499938964844,282.45001220703125,33495.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385340571403503,1.0,0.0,0.0,4.034094333648682,4.03412389755249,1.0858889254450332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.65185546875,0.0,2065.9375,1895.4371337890625,0.0,2828.022216796875,1.0,1.0,0.0,3.0,1.0,0.0
12141360,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.8516800999641418,0.4816073477268219,0.4365057945251465,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.862839937210083,0.5024262070655823,0.4783050417900085,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7437576055526733,0.3163786232471466,0.2244291454553604,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.7166982889175415,0.2799850404262543,0.2697752118110657,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.6367752552032471,0.1964535415172577,0.9070713520050048,285.84197998046875,284.95001220703125,300.1650085449219,289.3136291503906,298.25360107421875,297.281982421875,285.8441467285156,1.0,0.569522500038147,0.4578246772289276,0.4578246772289276,1.0,1.0,-2.7806618213653564,0.937848687171936,1.8428130149841309,0.3069190084934234,0.9127902388572692,0.9127902388572692,0.0,196.82508850097656,208.0,35176.42578125,0.0,2156.411376953125,1.0,282.4445495605469,284.524169921875,292.28973388671875,294.5216979980469,293.1499938964844,293.1499938964844,282.1499938964844,32883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374285697937012,1.0,0.0,0.0,4.037137985229492,4.037167072296143,1.0875279485844658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.76318359375,0.0,2065.00390625,1895.4371337890625,0.0,2817.699951171875,1.0,1.0,0.0,3.0,1.0,0.0
12141420,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.8489121794700623,0.4805206954479217,0.436321347951889,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.86224365234375,0.5056148171424866,0.4819488227367401,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7433882355690002,0.3184483647346496,0.2262540012598037,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.7160723805427551,0.2815084457397461,0.2716623544692993,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.6360822916030884,0.1973138302564621,0.9127449989318848,285.66650390625,284.95001220703125,300.1815795898437,289.3022766113281,298.26104736328125,297.2859191894531,285.6656494140625,1.0,0.57338947057724,0.4571088850498199,0.4571088850498199,1.0,1.0,-2.796111822128296,0.9424331188201904,1.853678822517395,0.3079150021076202,0.9208776354789734,0.9208776354789734,0.0,200.2464141845703,196.0,36251.65234375,0.0,2198.467529296875,1.0,282.1553649902344,284.3014221191406,292.3783569335937,294.7475891113281,293.1499938964844,293.1499938964844,281.8500061035156,32163.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580500483512878,1.0,0.0,0.0,4.040700435638428,4.040729522705078,1.089448119273584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.45947265625,0.0,2063.88916015625,1895.4371337890625,0.0,3010.718017578125,1.0,1.0,0.0,3.0,1.0,0.0
12141480,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.8489121794700623,0.4805206954479217,0.436321347951889,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.86224365234375,0.5056148171424866,0.4819488227367401,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7433882355690002,0.3184483647346496,0.2262540012598037,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.7160723805427551,0.2815084457397461,0.2716623544692993,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.6360822916030884,0.1973138302564621,0.9127449989318848,285.66650390625,284.95001220703125,300.1815795898437,289.3022766113281,298.26104736328125,297.2859191894531,285.6656494140625,1.0,0.57338947057724,0.4571088850498199,0.4571088850498199,1.0,1.0,-2.796111822128296,0.9424331188201904,1.853678822517395,0.3079150021076202,0.9208776354789734,0.9208776354789734,0.0,200.2464141845703,196.0,36251.65234375,0.0,2198.467529296875,1.0,282.1553649902344,284.3014221191406,292.3783569335937,294.7475891113281,293.1499938964844,293.1499938964844,281.8500061035156,32163.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580500483512878,1.0,0.0,0.0,4.040700435638428,4.040729522705078,1.089448119273584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.45947265625,0.0,2063.88916015625,1895.4371337890625,0.0,3010.718017578125,1.0,1.0,0.0,3.0,1.0,0.0
12141540,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8491538166999817,0.4776735603809356,0.4340056478977203,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.865062415599823,0.5072425603866577,0.4836998283863067,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.7455921173095703,0.3193176388740539,0.2269737720489502,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.7179702520370483,0.2819373905658722,0.2722136080265045,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.6373590230941772,0.197198748588562,0.912858784198761,285.46356201171875,284.95001220703125,300.197998046875,289.2901306152344,298.2578125,297.2750244140625,285.4621276855469,1.0,0.5719949007034302,0.4563931226730346,0.4563931226730346,1.0,1.0,-2.797109603881836,0.9413229823112488,1.855786681175232,0.3064404428005218,0.926023006439209,0.926023006439209,0.0,198.43276977539065,184.0,37170.203125,0.0,2191.492431640625,1.0,281.8554992675781,284.0552673339844,292.3683166503906,294.81854248046875,293.1499938964844,293.1499938964844,281.54998779296875,31723.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777280449867249,1.0,0.0,0.0,4.04287576675415,4.042904853820801,1.0906214811257089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.66552734375,0.0,2063.196533203125,1895.4371337890625,0.0,3195.28515625,1.0,1.0,0.0,3.0,1.0,0.0
12141600,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8491538166999817,0.4776735603809356,0.4340056478977203,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.865062415599823,0.5072425603866577,0.4836998283863067,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.7455921173095703,0.3193176388740539,0.2269737720489502,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.7179702520370483,0.2819373905658722,0.2722136080265045,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.6373590230941772,0.197198748588562,0.912858784198761,285.46356201171875,284.95001220703125,300.197998046875,289.2901306152344,298.2578125,297.2750244140625,285.4621276855469,1.0,0.5719949007034302,0.4563931226730346,0.4563931226730346,1.0,1.0,-2.797109603881836,0.9413229823112488,1.855786681175232,0.3064404428005218,0.926023006439209,0.926023006439209,0.0,198.43276977539065,184.0,37170.203125,0.0,2191.492431640625,1.0,281.8554992675781,284.0552673339844,292.3683166503906,294.81854248046875,293.1499938964844,293.1499938964844,281.54998779296875,31723.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777280449867249,1.0,0.0,0.0,4.04287576675415,4.042904853820801,1.0906214811257089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.66552734375,0.0,2063.196533203125,1895.4371337890625,0.0,3195.28515625,1.0,1.0,0.0,3.0,1.0,0.0
12141660,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.8521521687507629,0.4741809368133545,0.4308046996593475,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.8708394169807434,0.5081210732460022,0.4844590425491333,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7501046657562256,0.3196333944797516,0.227115511894226,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.7219358086585999,0.2817789912223816,0.271971732378006,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6402973532676697,0.1965030133724212,0.9093082547187804,285.259765625,284.95001220703125,300.2142333984375,289.2772216796875,298.250732421875,297.2589416503906,285.2580261230469,1.0,0.5675743222236633,0.4557715952396393,0.4557715952396393,1.0,1.0,-2.7897932529449463,0.937144935131073,1.852648496627808,0.3036891520023346,0.9284501075744628,0.9284501075744628,0.0,192.84381103515625,172.0,38139.2578125,0.0,2152.661376953125,1.0,281.5555419921875,283.8122863769531,292.33563232421875,294.8475341796875,293.1499938964844,293.1499938964844,281.25,31507.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924475312232971,1.0,0.0,0.0,4.043938636779785,4.043967247009277,1.0911949175351765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.50390625,0.0,2062.85498046875,1895.4371337890625,0.0,3333.0888671875,1.0,1.0,0.0,3.0,1.0,0.0
12141720,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.8521521687507629,0.4741809368133545,0.4308046996593475,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.8708394169807434,0.5081210732460022,0.4844590425491333,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7501046657562256,0.3196333944797516,0.227115511894226,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.7219358086585999,0.2817789912223816,0.271971732378006,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6402973532676697,0.1965030133724212,0.9093082547187804,285.259765625,284.95001220703125,300.2142333984375,289.2772216796875,298.250732421875,297.2589416503906,285.2580261230469,1.0,0.5675743222236633,0.4557715952396393,0.4557715952396393,1.0,1.0,-2.7897932529449463,0.937144935131073,1.852648496627808,0.3036891520023346,0.9284501075744628,0.9284501075744628,0.0,192.84381103515625,172.0,38139.2578125,0.0,2152.661376953125,1.0,281.5555419921875,283.8122863769531,292.33563232421875,294.8475341796875,293.1499938964844,293.1499938964844,281.25,31507.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924475312232971,1.0,0.0,0.0,4.043938636779785,4.043967247009277,1.0911949175351765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.50390625,0.0,2062.85498046875,1895.4371337890625,0.0,3333.0888671875,1.0,1.0,0.0,3.0,1.0,0.0
12141780,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8573036789894104,0.4703576862812042,0.4271872341632843,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8789500594139099,0.5085881352424622,0.4846904277801513,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7565070986747742,0.3196761310100555,0.2269688993692398,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7274178862571716,0.2812724411487579,0.2712752819061279,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6445760130882263,0.1954625248908996,0.903598129749298,285.0506286621094,284.95001220703125,300.2302551269531,289.2635192871094,298.2422180175781,297.2412109375,285.0487060546875,1.0,0.5612017512321472,0.4551500380039215,0.4551500380039215,1.0,1.0,-2.7778515815734863,0.9311621189117432,1.8466894626617432,0.3001535534858703,0.9280535578727722,0.9280535578727722,0.0,184.9361114501953,160.0,39045.61328125,0.0,2095.445556640625,1.0,281.2555236816406,283.56591796875,292.30767822265625,294.8740234375,293.1499938964844,293.1499938964844,280.95001220703125,31509.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041656255722046,1.0,0.0,0.0,4.04392671585083,4.0439558029174805,1.091188551072264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8095703125,0.0,2062.858642578125,1895.4371337890625,0.0,3442.38232421875,1.0,1.0,0.0,3.0,1.0,0.0
12141840,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8573036789894104,0.4703576862812042,0.4271872341632843,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8789500594139099,0.5085881352424622,0.4846904277801513,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7565070986747742,0.3196761310100555,0.2269688993692398,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7274178862571716,0.2812724411487579,0.2712752819061279,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6445760130882263,0.1954625248908996,0.903598129749298,285.0506286621094,284.95001220703125,300.2302551269531,289.2635192871094,298.2422180175781,297.2412109375,285.0487060546875,1.0,0.5612017512321472,0.4551500380039215,0.4551500380039215,1.0,1.0,-2.7778515815734863,0.9311621189117432,1.8466894626617432,0.3001535534858703,0.9280535578727722,0.9280535578727722,0.0,184.9361114501953,160.0,39045.61328125,0.0,2095.445556640625,1.0,281.2555236816406,283.56591796875,292.30767822265625,294.8740234375,293.1499938964844,293.1499938964844,280.95001220703125,31509.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041656255722046,1.0,0.0,0.0,4.04392671585083,4.0439558029174805,1.091188551072264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8095703125,0.0,2062.858642578125,1895.4371337890625,0.0,3442.38232421875,1.0,1.0,0.0,3.0,1.0,0.0
12141900,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8606760501861572,0.4683686196804046,0.4253344535827636,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8838596940040588,0.5087195634841919,0.4847187995910644,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7604309320449829,0.3196425139904022,0.2268550843000412,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7307133674621582,0.2809347510337829,0.2708349227905273,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6472389101982117,0.1948631256818771,0.9002867341041565,284.8922424316406,284.95001220703125,300.2381896972656,289.25640869140625,298.2378845214844,297.232421875,284.8824157714844,1.0,0.5575194954872131,0.454839289188385,0.454839289188385,1.0,1.0,-2.771014451980591,0.9278329610824584,1.8431814908981323,0.2982387840747833,0.9261312484741212,0.9261312484741212,0.0,180.36199951171875,160.0,39917.109375,0.0,2062.674072265625,1.0,280.99176025390625,283.3676147460937,292.3228759765625,294.9926452636719,293.1499938964844,293.1499938964844,280.95001220703125,31607.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119557738304138,1.0,0.0,0.0,4.043447494506836,4.043476581573486,1.0909300272032851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.7978515625,0.0,2063.012939453125,1895.4371337890625,0.0,3514.7451171875,1.0,1.0,0.0,3.0,1.0,0.0
12141960,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8642654418945312,0.4662928581237793,0.4232895076274872,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8890400528907776,0.508748471736908,0.48456871509552,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7645929455757141,0.3195466697216034,0.2266525328159332,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7341758608818054,0.2805239260196686,0.2702782452106476,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.6500654220581055,0.1941984891891479,0.896527111530304,284.8371887207031,284.95001220703125,300.2460632324219,289.2491455078125,298.2336120605469,297.2230529785156,284.8351135253906,1.0,0.5535560250282288,0.4547840654850006,0.4547840654850006,1.0,1.0,-2.762946844100952,0.9245274066925048,1.838419437408448,0.2966241538524627,0.9247809648513794,0.9247809648513794,0.0,175.60548400878906,148.0,39893.7734375,0.0,2027.215576171875,1.0,280.9554748535156,283.3167724609375,292.28533935546875,294.9029846191406,293.1499938964844,293.1499938964844,280.6499938964844,31734.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914295256137848,1.0,0.0,0.0,4.04281759262085,4.0428466796875,1.0905901035584975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.181640625,0.0,2063.215087890625,1895.4371337890625,0.0,3536.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
12142020,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.8728975653648376,0.4620314836502075,0.4191780388355255,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.9008932709693908,0.5086256861686707,0.4841455519199371,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.7742754817008972,0.3192794322967529,0.2262123972177505,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.742195188999176,0.2795904874801636,0.2690648138523102,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.6567510962486267,0.1927767843008041,0.8885408043861389,284.62042236328125,284.95001220703125,300.2616577148437,289.2340393066406,298.225341796875,297.20477294921875,284.6181945800781,1.0,0.5450412631034851,0.4546736180782318,0.4546736180782318,1.0,1.0,-2.7459139823913574,0.9176331758499146,1.828280687332153,0.2933119833469391,0.918594777584076,0.918594777584076,0.0,165.42369079589844,136.0,40692.9296875,0.0,1952.3348388671875,1.0,280.655517578125,283.0655517578125,292.26568603515625,294.9325256347656,293.1499938964844,293.1499938964844,280.3500061035156,32200.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235355257987976,1.0,0.0,0.0,4.040520191192627,4.040549278259277,1.0893510307141696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.513671875,0.0,2063.946044921875,1895.4371337890625,0.0,3621.750244140625,1.0,1.0,0.0,3.0,1.0,0.0
12142080,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.8728975653648376,0.4620314836502075,0.4191780388355255,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.9008932709693908,0.5086256861686707,0.4841455519199371,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.7742754817008972,0.3192794322967529,0.2262123972177505,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.742195188999176,0.2795904874801636,0.2690648138523102,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.6567510962486267,0.1927767843008041,0.8885408043861389,284.62042236328125,284.95001220703125,300.2616577148437,289.2340393066406,298.225341796875,297.20477294921875,284.6181945800781,1.0,0.5450412631034851,0.4546736180782318,0.4546736180782318,1.0,1.0,-2.7459139823913574,0.9176331758499146,1.828280687332153,0.2933119833469391,0.918594777584076,0.918594777584076,0.0,165.42369079589844,136.0,40692.9296875,0.0,1952.3348388671875,1.0,280.655517578125,283.0655517578125,292.26568603515625,294.9325256347656,293.1499938964844,293.1499938964844,280.3500061035156,32200.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235355257987976,1.0,0.0,0.0,4.040520191192627,4.040549278259277,1.0893510307141696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.513671875,0.0,2063.946044921875,1895.4371337890625,0.0,3621.750244140625,1.0,1.0,0.0,3.0,1.0,0.0
12142140,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.8832302093505859,0.4575998187065124,0.414893090724945,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003295898437,0.91519296169281,0.5082381963729858,0.4834529459476471,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008483886719,0.7855849862098694,0.3188964426517486,0.225675493478775,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.7516338229179382,0.2785030603408813,0.2676826417446136,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018249511719,0.6647255420684814,0.1912352591753006,0.8798975348472595,284.4005432128906,284.95001220703125,300.27703857421875,289.2182312011719,298.2168884277344,297.1866455078125,284.39825439453125,1.0,0.5358971953392029,0.454563170671463,0.454563170671463,1.0,1.0,-2.727240085601806,0.9100924730300904,1.8171476125717163,0.2897435426712036,0.909456729888916,0.909456729888916,0.0,154.7357177734375,124.0,41468.15234375,0.0,1873.4454345703125,1.0,280.3555603027344,282.8138122558594,292.2471008300781,294.9617614746094,293.1499938964844,293.1499938964844,280.04998779296875,32940.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321990609169006,1.0,0.0,0.0,4.036855220794678,4.036884307861328,1.0873757219087563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.1220703125,0.0,2065.09130859375,1895.4371337890625,0.0,3701.28125,1.0,1.0,0.0,3.0,1.0,0.0
12142200,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.8832302093505859,0.4575998187065124,0.414893090724945,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003295898437,0.91519296169281,0.5082381963729858,0.4834529459476471,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008483886719,0.7855849862098694,0.3188964426517486,0.225675493478775,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.7516338229179382,0.2785030603408813,0.2676826417446136,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018249511719,0.6647255420684814,0.1912352591753006,0.8798975348472595,284.4005432128906,284.95001220703125,300.27703857421875,289.2182312011719,298.2168884277344,297.1866455078125,284.39825439453125,1.0,0.5358971953392029,0.454563170671463,0.454563170671463,1.0,1.0,-2.727240085601806,0.9100924730300904,1.8171476125717163,0.2897435426712036,0.909456729888916,0.909456729888916,0.0,154.7357177734375,124.0,41468.15234375,0.0,1873.4454345703125,1.0,280.3555603027344,282.8138122558594,292.2471008300781,294.9617614746094,293.1499938964844,293.1499938964844,280.04998779296875,32940.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321990609169006,1.0,0.0,0.0,4.036855220794678,4.036884307861328,1.0873757219087563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.1220703125,0.0,2065.09130859375,1895.4371337890625,0.0,3701.28125,1.0,1.0,0.0,3.0,1.0,0.0
12142260,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17694091796875,0.8954100608825684,0.453013002872467,0.4104579985141754,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1768493652344,0.932653784751892,0.5075971484184265,0.4825112521648407,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773986816406,0.798621654510498,0.3184110820293426,0.225058451294899,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776123046875,0.7627602219581604,0.2772780656814575,0.2661580443382263,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1784362792969,0.6741620302200317,0.1895955801010131,0.8707476258277893,284.1770935058594,284.95001220703125,300.29217529296875,289.2018127441406,298.2088317871094,297.168701171875,284.1745910644531,1.0,0.5262647867202759,0.4546452164649963,0.4546452164649963,1.0,1.0,-2.7072103023529053,0.9024035930633544,1.8048068284988403,0.2863606512546539,0.8973178863525391,0.8973178863525391,0.0,143.75038146972656,112.0,42288.375,0.0,1792.1590576171875,1.0,280.0555725097656,282.5657653808594,292.2304077148437,294.9958190917969,293.1499938964844,293.1499938964844,280.3500061035156,34011.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940783679485321,1.0,0.0,0.0,4.031525611877441,4.03155517578125,1.0845064934983384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.32080078125,0.0,2066.711669921875,1895.4371337890625,0.0,3779.568359375,1.0,1.0,0.0,3.0,1.0,0.0
