time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142320,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17694091796875,0.8954100608825684,0.453013002872467,0.4104579985141754,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1768493652344,0.932653784751892,0.5075971484184265,0.4825112521648407,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773986816406,0.798621654510498,0.3184110820293426,0.225058451294899,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776123046875,0.7627602219581604,0.2772780656814575,0.2661580443382263,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1784362792969,0.6741620302200317,0.1895955801010131,0.8707476258277893,284.1770935058594,284.95001220703125,300.29217529296875,289.2018127441406,298.2088317871094,297.168701171875,284.1745910644531,1.0,0.5262647867202759,0.4546452164649963,0.4546452164649963,1.0,1.0,-2.7072103023529053,0.9024035930633544,1.8048068284988403,0.2863606512546539,0.8973178863525391,0.8973178863525391,0.0,143.75038146972656,112.0,42288.375,0.0,1792.1590576171875,1.0,280.0555725097656,282.5657653808594,292.2304077148437,294.9958190917969,293.1499938964844,293.1499938964844,280.3500061035156,34011.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940783679485321,1.0,0.0,0.0,4.031525611877441,4.03155517578125,1.0845064934983384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.32080078125,0.0,2066.711669921875,1895.4371337890625,0.0,3779.568359375,1.0,1.0,0.0,3.0,1.0,0.0
12142380,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462829589844,0.9134525060653688,0.4506311118602752,0.4072575271129608,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463439941406,0.9553720951080322,0.5085979700088501,0.4824591875076294,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461303710937,0.815812885761261,0.3192593455314636,0.2249918282032013,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.778377890586853,0.2770555913448334,0.2651532590389251,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6876147389411926,0.1887290626764297,0.8634158968925476,284.34625244140625,284.95001220703125,300.3070373535156,289.18475341796875,298.2123413085937,297.1675720214844,284.3470764160156,1.0,0.5165833830833435,0.4547272622585296,0.4547272622585296,1.0,1.0,-2.693190574645996,0.8970937728881836,1.796096920967102,0.2838945388793945,0.8906705379486084,0.8906705379486084,0.0,131.6741180419922,100.0,40942.6171875,0.0,1715.7998046875,1.0,280.3446044921875,282.7723388671875,292.1253967285156,294.74072265625,293.1499938964844,293.1499938964844,280.6499938964844,34704.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242656230926514,1.0,0.0,0.0,4.028059005737305,4.028088569641113,1.0826421430465416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.1982421875,0.0,2067.73681640625,1895.4371337890625,0.0,3628.470947265625,1.0,1.0,0.0,3.0,1.0,0.0
12142440,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462829589844,0.9134525060653688,0.4506311118602752,0.4072575271129608,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463439941406,0.9553720951080322,0.5085979700088501,0.4824591875076294,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461303710937,0.815812885761261,0.3192593455314636,0.2249918282032013,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.778377890586853,0.2770555913448334,0.2651532590389251,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6876147389411926,0.1887290626764297,0.8634158968925476,284.34625244140625,284.95001220703125,300.3070373535156,289.18475341796875,298.2123413085937,297.1675720214844,284.3470764160156,1.0,0.5165833830833435,0.4547272622585296,0.4547272622585296,1.0,1.0,-2.693190574645996,0.8970937728881836,1.796096920967102,0.2838945388793945,0.8906705379486084,0.8906705379486084,0.0,131.6741180419922,100.0,40942.6171875,0.0,1715.7998046875,1.0,280.3446044921875,282.7723388671875,292.1253967285156,294.74072265625,293.1499938964844,293.1499938964844,280.6499938964844,34704.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242656230926514,1.0,0.0,0.0,4.028059005737305,4.028088569641113,1.0826421430465416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.1982421875,0.0,2067.73681640625,1895.4371337890625,0.0,3628.470947265625,1.0,1.0,0.0,3.0,1.0,0.0
12142500,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.495361328125,0.9266201257705688,0.4501360654830932,0.4063542485237121,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.9687925577163696,0.5097141265869141,0.4830475151538849,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.8263188004493713,0.3201974034309387,0.2253313511610031,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926452636719,0.7888171672821045,0.2773739695549011,0.2650578618049621,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.6967255473136902,0.1886720657348632,0.8613718152046204,284.49481201171875,284.95001220703125,300.3143615722656,289.17596435546875,298.2182922363281,297.1728820800781,284.5041809082031,1.0,0.5119612216949463,0.4547682702541351,0.4547682702541351,1.0,1.0,-2.6906442642211914,0.8961870670318604,1.794457197189331,0.2834591567516327,0.889070987701416,0.889070987701416,0.0,125.1797866821289,100.0,39952.94921875,0.0,1682.285888671875,1.0,280.6079406738281,282.9635009765625,292.0791931152344,294.5684509277344,293.1499938964844,293.1499938964844,280.6499938964844,34932.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912556529045105,1.0,0.0,0.0,4.02691650390625,4.026946067810059,1.0820281204360072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.6044921875,0.0,2068.069580078125,1895.4371337890625,0.0,3520.314208984375,1.0,1.0,0.0,3.0,1.0,0.0
12142560,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.9423862099647522,0.4499297440052032,0.4058574140071869,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.9829182028770448,0.5111146569252014,0.4840158224105835,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8386209607124329,0.3213839828968048,0.2259033173322677,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.801232635974884,0.2779140472412109,0.2652265429496765,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408630371094,0.7075896859169006,0.1888262331485748,0.8604271411895752,284.54168701171875,284.95001220703125,300.3216247558594,289.16705322265625,298.22625732421875,297.18096923828125,284.54302978515625,1.0,0.5075403451919556,0.4548186361789703,0.4548186361789703,1.0,1.0,-2.6909618377685547,0.8964208960533142,1.7945410013198853,0.2835527062416076,0.8868664503097534,0.8868664503097534,0.0,118.47501373291016,88.0,39859.3984375,0.0,1651.9913330078125,1.0,280.64434814453125,283.0085144042969,292.09844970703125,294.62457275390625,293.1499938964844,293.1499938964844,280.95001220703125,35127.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067785143852234,1.0,0.0,0.0,4.02593994140625,4.0259690284729,1.0815032283062465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.38427734375,0.0,2068.35205078125,1895.4371337890625,0.0,3466.68310546875,1.0,1.0,0.0,3.0,1.0,0.0
12142620,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9714739322662354,0.4499229192733764,0.4053134322166443,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.5149856209754944,0.4738312661647796,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.8644956946372986,0.3241482675075531,0.2274090945720672,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.8251103758811951,0.2793478667736053,0.2660254240036011,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7279551029205322,0.1894944459199905,0.8607865571975708,284.7357788085937,284.95001220703125,300.3359680175781,289.1488037109375,298.2450256347656,297.2025756835937,284.7350158691406,1.0,0.4985862672328949,0.4549193680286407,0.4549193680286407,1.0,1.0,-2.6828205585479736,0.8935903310775757,1.7892301082611084,0.2807355523109436,0.8856901526451111,0.8856901526451111,0.0,106.64398956298828,91.0,38721.8125,0.0,1585.2685546875,1.0,280.9443664550781,283.2413024902344,292.09283447265625,294.55029296875,293.1499938964844,293.1499938964844,281.25,35279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924874663352966,1.0,0.0,0.0,4.025180339813232,4.025209903717041,1.0810952062456636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.98779296875,0.0,2068.570556640625,1895.4371337890625,0.0,3333.462646484375,1.0,1.0,0.0,3.0,1.0,0.0
12142680,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9714739322662354,0.4499229192733764,0.4053134322166443,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.5149856209754944,0.4738312661647796,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.8644956946372986,0.3241482675075531,0.2274090945720672,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.8251103758811951,0.2793478667736053,0.2660254240036011,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7279551029205322,0.1894944459199905,0.8607865571975708,284.7357788085937,284.95001220703125,300.3359680175781,289.1488037109375,298.2450256347656,297.2025756835937,284.7350158691406,1.0,0.4985862672328949,0.4549193680286407,0.4549193680286407,1.0,1.0,-2.6828205585479736,0.8935903310775757,1.7892301082611084,0.2807355523109436,0.8856901526451111,0.8856901526451111,0.0,106.64398956298828,91.0,38721.8125,0.0,1585.2685546875,1.0,280.9443664550781,283.2413024902344,292.09283447265625,294.55029296875,293.1499938964844,293.1499938964844,281.25,35279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924874663352966,1.0,0.0,0.0,4.025180339813232,4.025209903717041,1.0810952062456636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.98779296875,0.0,2068.570556640625,1895.4371337890625,0.0,3333.462646484375,1.0,1.0,0.0,3.0,1.0,0.0
12142740,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9830589890480042,0.4502125084400177,0.4053332507610321,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5225650072097778,0.455789715051651,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8783886432647705,0.3272421061992645,0.2293699979782104,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8364870548248291,0.2810773551464081,0.267406702041626,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7375998497009277,0.1905074119567871,0.864075779914856,284.92529296875,284.95001220703125,300.3500061035156,289.1300048828125,298.2768249511719,297.2441711425781,284.9263610839844,1.0,0.4934220314025879,0.4550200998783111,0.4550200998783111,1.0,1.0,-2.667593240737915,0.8876440525054932,1.779949188232422,0.28009232878685,0.8869573473930359,0.8869573473930359,0.0,101.71438598632812,94.0,37570.7734375,0.0,1542.3568115234375,1.0,281.244384765625,283.47314453125,292.0795593261719,294.46588134765625,293.1499938964844,293.1499938964844,281.54998779296875,35185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793957829475403,1.0,0.0,0.0,4.025650024414063,4.025679588317871,1.0813475910254056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.82080078125,0.0,2068.435546875,1895.4371337890625,0.0,3210.91796875,1.0,1.0,0.0,3.0,1.0,0.0
12142800,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9830589890480042,0.4502125084400177,0.4053332507610321,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5225650072097778,0.455789715051651,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8783886432647705,0.3272421061992645,0.2293699979782104,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8364870548248291,0.2810773551464081,0.267406702041626,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7375998497009277,0.1905074119567871,0.864075779914856,284.92529296875,284.95001220703125,300.3500061035156,289.1300048828125,298.2768249511719,297.2441711425781,284.9263610839844,1.0,0.4934220314025879,0.4550200998783111,0.4550200998783111,1.0,1.0,-2.667593240737915,0.8876440525054932,1.779949188232422,0.28009232878685,0.8869573473930359,0.8869573473930359,0.0,101.71438598632812,94.0,37570.7734375,0.0,1542.3568115234375,1.0,281.244384765625,283.47314453125,292.0795593261719,294.46588134765625,293.1499938964844,293.1499938964844,281.54998779296875,35185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793957829475403,1.0,0.0,0.0,4.025650024414063,4.025679588317871,1.0813475910254056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.82080078125,0.0,2068.435546875,1895.4371337890625,0.0,3210.91796875,1.0,1.0,0.0,3.0,1.0,0.0
12142860,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.9981869459152222,0.4548206627368927,0.4084360003471374,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9990000128746032,0.5369441509246826,0.4334251284599304,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8996081948280334,0.3349193036556244,0.2338650524616241,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8549156785011292,0.2874815165996551,0.2722634077072143,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7551097273826599,0.1964683979749679,0.8847655653953552,285.1419372558594,284.95001220703125,300.3634338378906,289.107666015625,298.343505859375,297.3357849121094,285.1446228027344,1.0,0.492048442363739,0.4550378620624542,0.4550378620624542,1.0,1.0,-2.6805169582366943,0.8927858471870422,1.7877311706542969,0.2821255028247833,0.8912655115127563,0.8912655115127563,0.0,96.83959197998048,112.0,36794.73828125,0.0,1538.141845703125,1.0,281.5444030761719,283.72467041015625,292.06512451171875,294.3953857421875,293.1499938964844,293.1499938964844,281.8500061035156,34788.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675678968429565,1.0,0.0,0.0,4.027642250061035,4.0276713371276855,1.0824179526025546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.04541015625,0.0,2067.858642578125,1895.4371337890625,0.0,3099.995361328125,1.0,1.0,0.0,3.0,1.0,0.0
12142920,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.9981869459152222,0.4548206627368927,0.4084360003471374,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9990000128746032,0.5369441509246826,0.4334251284599304,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8996081948280334,0.3349193036556244,0.2338650524616241,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8549156785011292,0.2874815165996551,0.2722634077072143,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7551097273826599,0.1964683979749679,0.8847655653953552,285.1419372558594,284.95001220703125,300.3634338378906,289.107666015625,298.343505859375,297.3357849121094,285.1446228027344,1.0,0.492048442363739,0.4550378620624542,0.4550378620624542,1.0,1.0,-2.6805169582366943,0.8927858471870422,1.7877311706542969,0.2821255028247833,0.8912655115127563,0.8912655115127563,0.0,96.83959197998048,112.0,36794.73828125,0.0,1538.141845703125,1.0,281.5444030761719,283.72467041015625,292.06512451171875,294.3953857421875,293.1499938964844,293.1499938964844,281.8500061035156,34788.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675678968429565,1.0,0.0,0.0,4.027642250061035,4.0276713371276855,1.0824179526025546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.04541015625,0.0,2067.858642578125,1895.4371337890625,0.0,3099.995361328125,1.0,1.0,0.0,3.0,1.0,0.0
12142980,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.9990000128746032,0.4584167003631592,0.4107738435268402,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.9990000128746032,0.5501853227615356,0.4331466853618622,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.9058073163032532,0.3411898612976074,0.2383892834186554,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.860151469707489,0.2924618124961853,0.2772057354450226,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.7614161968231201,0.2011651992797851,0.9069403409957886,285.38494873046875,284.95001220703125,300.3759155273437,289.0791015625,298.3976745605469,297.4070129394531,285.3886413574219,1.0,0.4989925324916839,0.4550555944442749,0.4550555944442749,1.0,1.0,-2.720770835876465,0.9086490273475648,1.812121868133545,0.2888704836368561,0.8990076780319214,0.8990076780319214,0.0,98.1893539428711,130.0,36417.359375,0.0,1601.400634765625,1.0,281.84442138671875,283.9993896484375,292.0537109375,294.3529052734375,293.1499938964844,293.1499938964844,282.1499938964844,34072.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591777086257935,1.0,0.0,0.0,4.031221389770508,4.031250476837158,1.0843426707651815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.6787109375,0.0,2066.802734375,1895.4371337890625,0.0,3021.293212890625,1.0,1.0,0.0,3.0,1.0,0.0
12143040,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.9990000128746032,0.4584167003631592,0.4107738435268402,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.9990000128746032,0.5501853227615356,0.4331466853618622,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.9058073163032532,0.3411898612976074,0.2383892834186554,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.860151469707489,0.2924618124961853,0.2772057354450226,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.7614161968231201,0.2011651992797851,0.9069403409957886,285.38494873046875,284.95001220703125,300.3759155273437,289.0791015625,298.3976745605469,297.4070129394531,285.3886413574219,1.0,0.4989925324916839,0.4550555944442749,0.4550555944442749,1.0,1.0,-2.720770835876465,0.9086490273475648,1.812121868133545,0.2888704836368561,0.8990076780319214,0.8990076780319214,0.0,98.1893539428711,130.0,36417.359375,0.0,1601.400634765625,1.0,281.84442138671875,283.9993896484375,292.0537109375,294.3529052734375,293.1499938964844,293.1499938964844,282.1499938964844,34072.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591777086257935,1.0,0.0,0.0,4.031221389770508,4.031250476837158,1.0843426707651815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.6787109375,0.0,2066.802734375,1895.4371337890625,0.0,3021.293212890625,1.0,1.0,0.0,3.0,1.0,0.0
12143100,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.9972683787345886,0.4597225189208984,0.4130915403366089,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.9990000128746032,0.5554867386817932,0.4400460124015808,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9035705327987672,0.3441404700279236,0.2404906898736953,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8579345345497131,0.2947059273719787,0.2794193029403686,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7601660490036011,0.2032347023487091,0.9168041944503784,285.56658935546875,284.95001220703125,300.3818359375,289.0626220703125,298.4172058105469,297.4307861328125,285.5787048339844,1.0,0.5047234296798706,0.455064445734024,0.455064445734024,1.0,1.0,-2.749095678329468,0.9197863936424256,1.8293092250823968,0.2936968505382538,0.90488463640213,0.90488463640213,0.0,100.8125991821289,130.0,35936.609375,0.0,1654.551513671875,1.0,282.1080322265625,284.2189636230469,292.0186462402344,294.2362670898437,293.1499938964844,293.1499938964844,282.1499938964844,33588.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538244366645813,1.0,0.0,0.0,4.033633232116699,4.033662796020508,1.085640747078287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.97705078125,0.0,2066.077392578125,1895.4371337890625,0.0,2971.103271484375,1.0,1.0,0.0,3.0,1.0,0.0
12143160,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.9919439554214478,0.4611034095287323,0.4144415855407715,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.9990000128746032,0.5597813725471497,0.4509935975074768,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8987123966217041,0.3470789194107055,0.2426401525735855,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.8532810211181641,0.2968961000442505,0.2816368639469147,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.756650984287262,0.2052002996206283,0.9264143705368042,285.6409912109375,284.95001220703125,300.38751220703125,289.0447082519531,298.4309997558594,297.44732666015625,285.644775390625,1.0,0.5115885734558105,0.4545962810516357,0.4545962810516357,1.0,1.0,-2.7806642055511475,0.9312377572059632,1.84942638874054,0.2981561124324798,0.91028493642807,0.91028493642807,0.0,104.56336212158205,148.0,36231.27734375,0.0,1719.0509033203125,1.0,282.1445007324219,284.2855834960937,292.0394287109375,294.3258972167969,293.1499938964844,293.1499938964844,281.8500061035156,33076.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549745678901672,1.0,0.0,0.0,4.036176681518555,4.036206245422363,1.0870102187254815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.1982421875,0.0,2065.30078125,1895.4371337890625,0.0,2981.883544921875,1.0,1.0,0.0,3.0,1.0,0.0
12143220,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.9731716513633728,0.4616106152534485,0.4158312380313873,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.9990000128746032,0.5634328722953796,0.4834741950035095,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.8819501399993896,0.351365715265274,0.2462120354175567,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8379480838775635,0.2999295890331268,0.2852327823638916,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7439327836036682,0.2079261690378189,0.9419739246368408,285.5019226074219,284.95001220703125,300.3981628417969,289.0048828125,298.43194580078125,297.4409484863281,285.5030822753906,1.0,0.5277650356292725,0.4536598920822143,0.4536598920822143,1.0,1.0,-2.848681688308716,0.9558131098747252,1.8928685188293457,0.3078176081180572,0.9164098501205444,0.9164098501205444,0.0,115.19274139404295,151.0,37832.515625,0.0,1875.0224609375,1.0,281.8553466796875,284.0939636230469,292.1083984375,294.5643920898437,293.1499938964844,293.1499938964844,281.54998779296875,32515.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881138026714325,1.0,0.0,0.0,4.038959980010986,4.038989067077637,1.0885097481150297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.00634765625,0.0,2064.436767578125,1895.4371337890625,0.0,3227.24462890625,1.0,1.0,0.0,3.0,1.0,0.0
12143280,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.9731716513633728,0.4616106152534485,0.4158312380313873,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.9990000128746032,0.5634328722953796,0.4834741950035095,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.8819501399993896,0.351365715265274,0.2462120354175567,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8379480838775635,0.2999295890331268,0.2852327823638916,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7439327836036682,0.2079261690378189,0.9419739246368408,285.5019226074219,284.95001220703125,300.3981628417969,289.0048828125,298.43194580078125,297.4409484863281,285.5030822753906,1.0,0.5277650356292725,0.4536598920822143,0.4536598920822143,1.0,1.0,-2.848681688308716,0.9558131098747252,1.8928685188293457,0.3078176081180572,0.9164098501205444,0.9164098501205444,0.0,115.19274139404295,151.0,37832.515625,0.0,1875.0224609375,1.0,281.8553466796875,284.0939636230469,292.1083984375,294.5643920898437,293.1499938964844,293.1499938964844,281.54998779296875,32515.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881138026714325,1.0,0.0,0.0,4.038959980010986,4.038989067077637,1.0885097481150297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.00634765625,0.0,2064.436767578125,1895.4371337890625,0.0,3227.24462890625,1.0,1.0,0.0,3.0,1.0,0.0
12143340,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.953266441822052,0.460336834192276,0.4152963161468506,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9990000128746032,0.5620006322860718,0.5130442380905151,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8672789335250854,0.3541924655437469,0.2486149966716766,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8245174884796143,0.3015750646591186,0.2873760163784027,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7324267625808716,0.209227442741394,0.9507294297218324,285.3338623046875,284.95001220703125,300.4078674316406,288.9600524902344,298.4088134765625,297.4003295898437,285.3339538574219,1.0,0.5403702259063721,0.4527235031127929,0.4527235031127929,1.0,1.0,-2.899592638015747,0.973560392856598,1.926032304763794,0.3148179650306701,0.9200662970542908,0.9200662970542908,0.0,125.01416778564452,154.0,39237.41796875,0.0,2005.5582275390625,1.0,281.5555114746094,283.8773803710937,292.0699157714844,294.6400451660156,293.1499938964844,293.1499938964844,281.25,32185.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071854948997498,1.0,0.0,0.0,4.040591716766357,4.040620803833008,1.089389684238995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.1298828125,0.0,2063.92333984375,1895.4371337890625,0.0,3470.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
12143400,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.953266441822052,0.460336834192276,0.4152963161468506,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9990000128746032,0.5620006322860718,0.5130442380905151,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8672789335250854,0.3541924655437469,0.2486149966716766,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8245174884796143,0.3015750646591186,0.2873760163784027,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7324267625808716,0.209227442741394,0.9507294297218324,285.3338623046875,284.95001220703125,300.4078674316406,288.9600524902344,298.4088134765625,297.4003295898437,285.3339538574219,1.0,0.5403702259063721,0.4527235031127929,0.4527235031127929,1.0,1.0,-2.899592638015747,0.973560392856598,1.926032304763794,0.3148179650306701,0.9200662970542908,0.9200662970542908,0.0,125.01416778564452,154.0,39237.41796875,0.0,2005.5582275390625,1.0,281.5555114746094,283.8773803710937,292.0699157714844,294.6400451660156,293.1499938964844,293.1499938964844,281.25,32185.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071854948997498,1.0,0.0,0.0,4.040591716766357,4.040620803833008,1.089389684238995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.1298828125,0.0,2063.92333984375,1895.4371337890625,0.0,3470.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
12143460,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.9311509132385254,0.4582049250602722,0.4138916134834289,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.9937368631362916,0.5584795475006104,0.5301557183265686,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8526997566223145,0.3562061786651611,0.2503961026668548,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8104667067527771,0.3023642599582672,0.2886498868465423,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.720211386680603,0.2095677107572555,0.954886794090271,285.1512451171875,284.95001220703125,300.4166564941406,288.9106140136719,298.3764343261719,297.3508605957031,285.1498107910156,1.0,0.5498848557472229,0.4509812593460083,0.4509812593460083,1.0,1.0,-2.92718243598938,0.980399489402771,1.9467830657958984,0.3163232207298279,0.9211950898170472,0.9211950898170472,0.0,134.85986328125,157.0,40454.8359375,0.0,2100.669189453125,1.0,281.25555419921875,283.6505126953125,291.9984130859375,294.6529541015625,293.1499938964844,293.1499938964844,280.95001220703125,32065.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277973175048828,1.0,0.0,0.0,4.041187286376953,4.041216373443604,1.089710622181883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.998046875,0.0,2063.73486328125,1895.4371337890625,0.0,3660.934814453125,1.0,1.0,0.0,3.0,1.0,0.0
12143520,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.9311509132385254,0.4582049250602722,0.4138916134834289,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.9937368631362916,0.5584795475006104,0.5301557183265686,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8526997566223145,0.3562061786651611,0.2503961026668548,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8104667067527771,0.3023642599582672,0.2886498868465423,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.720211386680603,0.2095677107572555,0.954886794090271,285.1512451171875,284.95001220703125,300.4166564941406,288.9106140136719,298.3764343261719,297.3508605957031,285.1498107910156,1.0,0.5498848557472229,0.4509812593460083,0.4509812593460083,1.0,1.0,-2.92718243598938,0.980399489402771,1.9467830657958984,0.3163232207298279,0.9211950898170472,0.9211950898170472,0.0,134.85986328125,157.0,40454.8359375,0.0,2100.669189453125,1.0,281.25555419921875,283.6505126953125,291.9984130859375,294.6529541015625,293.1499938964844,293.1499938964844,280.95001220703125,32065.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277973175048828,1.0,0.0,0.0,4.041187286376953,4.041216373443604,1.089710622181883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.998046875,0.0,2063.73486328125,1895.4371337890625,0.0,3660.934814453125,1.0,1.0,0.0,3.0,1.0,0.0
12143580,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9086629152297974,0.4554388225078583,0.4119231700897217,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9764866232872008,0.5567887425422668,0.5283942818641663,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8382682800292969,0.3576383292675018,0.2517666518688202,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.794996440410614,0.3025273382663727,0.2893224060535431,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7064766883850098,0.2092490345239639,0.9559271335601808,284.9469909667969,284.95001220703125,300.4245300292969,288.8570251464844,298.35107421875,297.31512451171875,284.94537353515625,1.0,0.5557283759117126,0.4492389857769012,0.4492389857769012,1.0,1.0,-2.9264109134674072,0.97617107629776,1.950239896774292,0.3125930428504944,0.9194427132606506,0.9194427132606506,0.0,144.75601196289062,160.0,41440.65234375,0.0,2148.76904296875,1.0,280.9555358886719,283.4093322753906,291.9229736328125,294.6405334472656,293.1499938964844,293.1499938964844,280.6499938964844,32177.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438325762748718,1.0,0.0,0.0,4.040630340576172,4.040659427642822,1.0894103752434605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3125,0.0,2063.9111328125,1895.4371337890625,0.0,3807.235107421875,1.0,1.0,0.0,3.0,1.0,0.0
12143640,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9086629152297974,0.4554388225078583,0.4119231700897217,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9764866232872008,0.5567887425422668,0.5283942818641663,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8382682800292969,0.3576383292675018,0.2517666518688202,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.794996440410614,0.3025273382663727,0.2893224060535431,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7064766883850098,0.2092490345239639,0.9559271335601808,284.9469909667969,284.95001220703125,300.4245300292969,288.8570251464844,298.35107421875,297.31512451171875,284.94537353515625,1.0,0.5557283759117126,0.4492389857769012,0.4492389857769012,1.0,1.0,-2.9264109134674072,0.97617107629776,1.950239896774292,0.3125930428504944,0.9194427132606506,0.9194427132606506,0.0,144.75601196289062,160.0,41440.65234375,0.0,2148.76904296875,1.0,280.9555358886719,283.4093322753906,291.9229736328125,294.6405334472656,293.1499938964844,293.1499938964844,280.6499938964844,32177.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438325762748718,1.0,0.0,0.0,4.040630340576172,4.040659427642822,1.0894103752434605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3125,0.0,2063.9111328125,1895.4371337890625,0.0,3807.235107421875,1.0,1.0,0.0,3.0,1.0,0.0
12143700,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.9010646939277648,0.4539227485656738,0.4108084142208099,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9698436260223388,0.5564326047897339,0.528153121471405,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.8333524465560913,0.3582348525524139,0.2523440420627594,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7894121408462524,0.3024691641330719,0.2894843816757202,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.70115065574646,0.2089561969041824,0.9555919766426086,284.79132080078125,284.95001220703125,300.4281311035156,288.8287658691406,298.3408508300781,297.30126953125,284.782470703125,1.0,0.5578619837760925,0.4483678340911865,0.4483678340911865,1.0,1.0,-2.925268650054932,0.9737573862075806,1.951511263847351,0.3105977773666382,0.916869819164276,0.916869819164276,0.0,148.5576171875,160.0,42368.4609375,0.0,2165.788818359375,1.0,280.6918334960937,283.21453857421875,291.9125671386719,294.7373046875,293.1499938964844,293.1499938964844,280.6499938964844,32336.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531261324882508,1.0,0.0,0.0,4.039846897125244,4.039875984191895,1.0889880286413245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.70458984375,0.0,2064.158203125,1895.4371337890625,0.0,3891.08056640625,1.0,1.0,0.0,3.0,1.0,0.0
12143760,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.8943814039230347,0.452305406332016,0.4094773828983307,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9637765288352966,0.556136965751648,0.5279334783554077,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.829055905342102,0.3587447106838226,0.2527988851070404,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7844510674476624,0.3023122549057007,0.2894901931285858,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.6963354349136353,0.2085737735033035,0.9546314477920532,284.7397766113281,284.95001220703125,300.4314880371094,288.7996520996094,298.3320007324219,297.2879943847656,284.7380065917969,1.0,0.5595823526382446,0.4480254650115967,0.4480254650115967,1.0,1.0,-2.9228055477142334,0.97194504737854,1.9508605003356927,0.3095031082630157,0.9149059057235718,0.9149059057235718,0.0,151.9569091796875,163.0,42381.890625,0.0,2178.50732421875,1.0,280.6556091308594,283.16632080078125,291.8515319824219,294.6255798339844,293.1499938964844,293.1499938964844,280.3500061035156,32524.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956938862800598,1.0,0.0,0.0,4.03891658782959,4.03894567489624,1.0884865560001344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.99609375,0.0,2064.4501953125,1895.4371337890625,0.0,3925.251953125,1.0,1.0,0.0,3.0,1.0,0.0
12143820,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290832519531,0.8833369612693787,0.4489108324050903,0.4067283272743225,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289306640625,0.9536393284797668,0.5555709004402161,0.5276475548744202,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.8223081827163696,0.3596290946006775,0.2536211609840393,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.7764406204223633,0.3018229603767395,0.2893231213092804,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.6883430480957031,0.2076558619737625,0.9518771171569824,284.52911376953125,284.95001220703125,300.4375,288.73895263671875,298.3155822753906,297.2635498046875,284.5272521972656,1.0,0.5621808171272278,0.4473406672477722,0.4473406672477722,1.0,1.0,-2.916637420654297,0.96799498796463,1.948642373085022,0.3072675764560699,0.9075374603271484,0.9075374603271484,0.0,157.6001739501953,166.0,43275.18359375,0.0,2195.98388671875,1.0,280.3555603027344,282.9211120605469,291.78399658203125,294.61248779296875,293.1499938964844,293.1499938964844,280.04998779296875,33129.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687073826789856,1.0,0.0,0.0,4.035915374755859,4.035944938659668,1.08686958810722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.09130859375,0.0,2065.381103515625,1895.4371337890625,0.0,4029.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
12143880,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290832519531,0.8833369612693787,0.4489108324050903,0.4067283272743225,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289306640625,0.9536393284797668,0.5555709004402161,0.5276475548744202,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.8223081827163696,0.3596290946006775,0.2536211609840393,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.7764406204223633,0.3018229603767395,0.2893231213092804,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.6883430480957031,0.2076558619737625,0.9518771171569824,284.52911376953125,284.95001220703125,300.4375,288.73895263671875,298.3155822753906,297.2635498046875,284.5272521972656,1.0,0.5621808171272278,0.4473406672477722,0.4473406672477722,1.0,1.0,-2.916637420654297,0.96799498796463,1.948642373085022,0.3072675764560699,0.9075374603271484,0.9075374603271484,0.0,157.6001739501953,166.0,43275.18359375,0.0,2195.98388671875,1.0,280.3555603027344,282.9211120605469,291.78399658203125,294.61248779296875,293.1499938964844,293.1499938964844,280.04998779296875,33129.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687073826789856,1.0,0.0,0.0,4.035915374755859,4.035944938659668,1.08686958810722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.09130859375,0.0,2065.381103515625,1895.4371337890625,0.0,4029.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
12143940,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31561279296875,0.8739656209945679,0.4452910423278808,0.403740793466568,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154602050781,0.9449065923690796,0.554810643196106,0.5271916389465332,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158569335937,0.816800057888031,0.3603331744670868,0.2542883455753326,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3160705566406,0.7697855830192566,0.3011073768138885,0.2889011204242706,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31671142578125,0.6815047264099121,0.2065480351448059,0.9480690956115724,284.315673828125,284.95001220703125,300.4425964355469,288.67535400390625,298.2994384765625,297.240234375,284.3136901855469,1.0,0.5639559030532837,0.4466558694839477,0.4466558694839477,1.0,1.0,-2.9082186222076416,0.9631783962249756,1.9450401067733765,0.3046715855598449,0.8973036408424377,0.8973036408424377,0.0,162.3277130126953,169.0,44122.15234375,0.0,2204.94921875,1.0,280.0555725097656,282.6742858886719,291.71685791015625,294.59796142578125,293.1499938964844,293.1499938964844,280.3500061035156,34036.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797859191894532,1.0,0.0,0.0,4.031400203704834,4.031429767608643,1.0844389635167315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.94384765625,0.0,2066.749267578125,1895.4371337890625,0.0,4126.86279296875,1.0,1.0,0.0,3.0,1.0,0.0
12144000,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31561279296875,0.8739656209945679,0.4452910423278808,0.403740793466568,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154602050781,0.9449065923690796,0.554810643196106,0.5271916389465332,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158569335937,0.816800057888031,0.3603331744670868,0.2542883455753326,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3160705566406,0.7697855830192566,0.3011073768138885,0.2889011204242706,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31671142578125,0.6815047264099121,0.2065480351448059,0.9480690956115724,284.315673828125,284.95001220703125,300.4425964355469,288.67535400390625,298.2994384765625,297.240234375,284.3136901855469,1.0,0.5639559030532837,0.4466558694839477,0.4466558694839477,1.0,1.0,-2.9082186222076416,0.9631783962249756,1.9450401067733765,0.3046715855598449,0.8973036408424377,0.8973036408424377,0.0,162.3277130126953,169.0,44122.15234375,0.0,2204.94921875,1.0,280.0555725097656,282.6742858886719,291.71685791015625,294.59796142578125,293.1499938964844,293.1499938964844,280.3500061035156,34036.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797859191894532,1.0,0.0,0.0,4.031400203704834,4.031429767608643,1.0844389635167315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.94384765625,0.0,2066.749267578125,1895.4371337890625,0.0,4126.86279296875,1.0,1.0,0.0,3.0,1.0,0.0
12144060,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.868220865726471,0.4437602162361145,0.4018877446651459,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843139648437,0.9398788809776306,0.555823802947998,0.5276989936828613,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.484130859375,0.8141469955444336,0.3624389171600342,0.2555128335952759,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840393066406,0.7659820914268494,0.3014027774333954,0.2889629304409027,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.6773127317428589,0.2061976045370102,0.9458269476890564,284.4842224121094,284.95001220703125,300.4467468261719,288.6092834472656,298.2959899902344,297.2346496582031,284.48504638671875,1.0,0.5655621290206909,0.4462850391864776,0.4462850391864776,1.0,1.0,-2.9054386615753174,0.9612361788749696,1.9442024230957031,0.3035063445568084,0.8925084471702576,0.8925084471702576,0.0,165.49851989746094,172.0,42922.890625,0.0,2215.8837890625,1.0,280.3446044921875,282.8892517089844,291.5671081542969,294.3052062988281,293.1499938964844,293.1499938964844,280.6499938964844,34545.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96675843000412,1.0,0.0,0.0,4.028858184814453,4.028887271881104,1.083071651919454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.45556640625,0.0,2067.502685546875,1895.4371337890625,0.0,4012.59716796875,1.0,1.0,0.0,3.0,1.0,0.0
12144120,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.868220865726471,0.4437602162361145,0.4018877446651459,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843139648437,0.9398788809776306,0.555823802947998,0.5276989936828613,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.484130859375,0.8141469955444336,0.3624389171600342,0.2555128335952759,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840393066406,0.7659820914268494,0.3014027774333954,0.2889629304409027,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.6773127317428589,0.2061976045370102,0.9458269476890564,284.4842224121094,284.95001220703125,300.4467468261719,288.6092834472656,298.2959899902344,297.2346496582031,284.48504638671875,1.0,0.5655621290206909,0.4462850391864776,0.4462850391864776,1.0,1.0,-2.9054386615753174,0.9612361788749696,1.9442024230957031,0.3035063445568084,0.8925084471702576,0.8925084471702576,0.0,165.49851989746094,172.0,42922.890625,0.0,2215.8837890625,1.0,280.3446044921875,282.8892517089844,291.5671081542969,294.3052062988281,293.1499938964844,293.1499938964844,280.6499938964844,34545.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96675843000412,1.0,0.0,0.0,4.028858184814453,4.028887271881104,1.083071651919454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.45556640625,0.0,2067.502685546875,1895.4371337890625,0.0,4012.59716796875,1.0,1.0,0.0,3.0,1.0,0.0
