time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144180,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8662096858024597,0.4438138902187347,0.4017214477062225,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.939029097557068,0.5584372878074646,0.5299021005630493,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.8146975040435791,0.3658338487148285,0.2577295005321502,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.765321671962738,0.302785575389862,0.290103405714035,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.6762576699256897,0.2068000137805938,0.9478392004966736,284.6772155761719,284.95001220703125,300.45001220703125,288.54119873046875,298.302978515625,297.244140625,284.6784973144531,1.0,0.567817747592926,0.4459141790866852,0.4459141790866852,1.0,1.0,-2.9143319129943848,0.9638051986694336,1.9505265951156616,0.304313063621521,0.8905014395713806,0.8905014395713806,0.0,167.30081176757812,175.0,41844.078125,0.0,2240.256103515625,1.0,280.6444091796875,283.1253356933594,291.4893493652344,294.1405944824219,293.1499938964844,293.1499938964844,280.95001220703125,34780.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528156518936156,1.0,0.0,0.0,4.02768087387085,4.0277099609375,1.0824387572938576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.35205078125,0.0,2067.84716796875,1895.4371337890625,0.0,3888.2919921875,1.0,1.0,0.0,3.0,1.0,0.0
12144240,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8662096858024597,0.4438138902187347,0.4017214477062225,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.939029097557068,0.5584372878074646,0.5299021005630493,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.8146975040435791,0.3658338487148285,0.2577295005321502,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.765321671962738,0.302785575389862,0.290103405714035,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.6762576699256897,0.2068000137805938,0.9478392004966736,284.6772155761719,284.95001220703125,300.45001220703125,288.54119873046875,298.302978515625,297.244140625,284.6784973144531,1.0,0.567817747592926,0.4459141790866852,0.4459141790866852,1.0,1.0,-2.9143319129943848,0.9638051986694336,1.9505265951156616,0.304313063621521,0.8905014395713806,0.8905014395713806,0.0,167.30081176757812,175.0,41844.078125,0.0,2240.256103515625,1.0,280.6444091796875,283.1253356933594,291.4893493652344,294.1405944824219,293.1499938964844,293.1499938964844,280.95001220703125,34780.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528156518936156,1.0,0.0,0.0,4.02768087387085,4.0277099609375,1.0824387572938576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.35205078125,0.0,2067.84716796875,1895.4371337890625,0.0,3888.2919921875,1.0,1.0,0.0,3.0,1.0,0.0
12144300,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.865606427192688,0.4441121220588684,0.4018818140029907,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9390833973884584,0.5600491166114807,0.5313028693199158,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8153554797172546,0.367794781923294,0.2590258419513702,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7653934359550476,0.3037148416042328,0.2909083068370819,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.6761911511421204,0.2073334455490112,0.9499371647834778,284.8285217285156,284.95001220703125,300.4512634277344,288.5065002441406,298.30816650390625,297.2513427734375,284.8371276855469,1.0,0.5692079067230225,0.4457287490367889,0.4457287490367889,1.0,1.0,-2.921252727508545,0.9660375118255616,1.955215215682984,0.3051329553127289,0.8911625742912292,0.8911625742912292,0.0,168.13076782226562,175.0,40889.125,0.0,2256.458984375,1.0,280.90789794921875,283.3185119628906,291.432373046875,293.9716491699219,293.1499938964844,293.1499938964844,280.95001220703125,34778.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944242537021637,1.0,0.0,0.0,4.027690887451172,4.027719974517822,1.0824441005752306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.4033203125,0.0,2067.84423828125,1895.4371337890625,0.0,3810.949462890625,1.0,1.0,0.0,3.0,1.0,0.0
12144360,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8653866648674011,0.4445649981498718,0.4022934436798095,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.939562439918518,0.5618299245834351,0.5329614281654358,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8163477182388306,0.3699074983596802,0.2604828774929046,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7657999396324158,0.3047806918621063,0.2918931543827057,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6764844059944153,0.2080026715993881,0.9528019428253174,284.8766174316406,284.95001220703125,300.4523010253906,288.47149658203125,298.3140869140625,297.2601013183594,284.8780822753906,1.0,0.5707937479019165,0.4454094171524048,0.4454094171524048,1.0,1.0,-2.93011736869812,0.9687290787696838,1.9613882303237915,0.3059815764427185,0.8911993503570557,0.8911993503570557,0.0,168.88002014160156,178.0,40848.0234375,0.0,2275.7431640625,1.0,280.9444885253906,283.36602783203125,291.4294738769531,294.01416015625,293.1499938964844,293.1499938964844,281.25,34745.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941392719745636,1.0,0.0,0.0,4.027856826782227,4.027886390686035,1.0825334584296795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67578125,0.0,2067.7958984375,1895.4371337890625,0.0,3785.10107421875,1.0,1.0,0.0,3.0,1.0,0.0
12144420,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8649637699127197,0.4458078145980835,0.4033260643482208,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9405173063278198,0.5657352209091187,0.5365375876426697,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8183721899986267,0.3744656443595886,0.2635920643806457,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7666974663734436,0.3071892559528351,0.2941031455993652,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6772618889808655,0.2096165418624878,0.95975923538208,285.0899353027344,284.95001220703125,300.4537048339844,288.4006652832031,298.3270263671875,297.2794189453125,285.0916748046875,1.0,0.5744028687477112,0.4447707235813141,0.4447707235813141,1.0,1.0,-2.9504098892211914,0.9750397205352784,1.9753700494766235,0.3080395758152008,0.8948511481285095,0.8948511481285095,0.0,170.59010314941406,181.0,40118.3203125,0.0,2320.2451171875,1.0,281.2444152832031,283.621337890625,291.3715515136719,293.9066162109375,293.1499938964844,293.1499938964844,281.54998779296875,34420.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325498342514038,1.0,0.0,0.0,4.029483318328857,4.029512882232666,1.0834079375854344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.14208984375,0.0,2067.318359375,1895.4371337890625,0.0,3704.490966796875,1.0,1.0,0.0,3.0,1.0,0.0
12144480,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8649637699127197,0.4458078145980835,0.4033260643482208,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9405173063278198,0.5657352209091187,0.5365375876426697,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8183721899986267,0.3744656443595886,0.2635920643806457,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7666974663734436,0.3071892559528351,0.2941031455993652,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6772618889808655,0.2096165418624878,0.95975923538208,285.0899353027344,284.95001220703125,300.4537048339844,288.4006652832031,298.3270263671875,297.2794189453125,285.0916748046875,1.0,0.5744028687477112,0.4447707235813141,0.4447707235813141,1.0,1.0,-2.9504098892211914,0.9750397205352784,1.9753700494766235,0.3080395758152008,0.8948511481285095,0.8948511481285095,0.0,170.59010314941406,181.0,40118.3203125,0.0,2320.2451171875,1.0,281.2444152832031,283.621337890625,291.3715515136719,293.9066162109375,293.1499938964844,293.1499938964844,281.54998779296875,34420.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325498342514038,1.0,0.0,0.0,4.029483318328857,4.029512882232666,1.0834079375854344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.14208984375,0.0,2067.318359375,1895.4371337890625,0.0,3704.490966796875,1.0,1.0,0.0,3.0,1.0,0.0
12144540,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.8647381663322449,0.4474371075630188,0.4047302007675171,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.9416317343711852,0.5700231790542603,0.5405036807060242,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.8205693960189819,0.3794091939926147,0.2669872641563415,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.767797589302063,0.3099046349525451,0.2966280877590179,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.6783394813537598,0.2115305811166763,0.9681882858276368,285.3053283691406,284.95001220703125,300.45416259765625,288.3291320800781,298.34100341796875,297.3004455566406,285.30712890625,1.0,0.5785460472106934,0.4441320300102234,0.4441320300102234,1.0,1.0,-2.9741103649139404,0.9826291799545288,1.9914813041687007,0.3106143474578857,0.9013920426368712,0.9013920426368712,0.0,172.49819946289062,184.0,39418.45703125,0.0,2372.447265625,1.0,281.54443359375,283.8780517578125,291.30975341796875,293.80126953125,293.1499938964844,293.1499938964844,281.25,33828.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257189035415648,1.0,0.0,0.0,4.032438278198242,4.032467365264893,1.0849973932636203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.37744140625,0.0,2066.438232421875,1895.4371337890625,0.0,3641.839599609375,1.0,1.0,0.0,3.0,1.0,0.0
12144600,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.8647381663322449,0.4474371075630188,0.4047302007675171,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.9416317343711852,0.5700231790542603,0.5405036807060242,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.8205693960189819,0.3794091939926147,0.2669872641563415,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.767797589302063,0.3099046349525451,0.2966280877590179,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.6783394813537598,0.2115305811166763,0.9681882858276368,285.3053283691406,284.95001220703125,300.45416259765625,288.3291320800781,298.34100341796875,297.3004455566406,285.30712890625,1.0,0.5785460472106934,0.4441320300102234,0.4441320300102234,1.0,1.0,-2.9741103649139404,0.9826291799545288,1.9914813041687007,0.3106143474578857,0.9013920426368712,0.9013920426368712,0.0,172.49819946289062,184.0,39418.45703125,0.0,2372.447265625,1.0,281.54443359375,283.8780517578125,291.30975341796875,293.80126953125,293.1499938964844,293.1499938964844,281.25,33828.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257189035415648,1.0,0.0,0.0,4.032438278198242,4.032467365264893,1.0849973932636203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.37744140625,0.0,2066.438232421875,1895.4371337890625,0.0,3641.839599609375,1.0,1.0,0.0,3.0,1.0,0.0
12144660,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8619088530540466,0.446965217590332,0.4050262570381164,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9397904872894288,0.5724523067474365,0.5434763431549072,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8206081986427307,0.3829876482486725,0.2698763310909271,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.766819953918457,0.3115657567977905,0.2986523807048797,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.6775162816047668,0.2126951962709427,0.975171685218811,285.1268310546875,284.95001220703125,300.4537048339844,288.2573547363281,298.3404235839844,297.3022155761719,285.1258850097656,1.0,0.5826948881149292,0.4431076049804687,0.4431076049804687,1.0,1.0,-2.9923555850982666,0.9872186183929444,2.0051369667053223,0.3116044104099273,0.902253806591034,0.902253806591034,0.0,175.69869995117188,187.0,40488.47265625,0.0,2421.962890625,1.0,281.25537109375,283.6567077636719,291.33209228515625,293.9605712890625,293.1499938964844,293.1499938964844,280.95001220703125,33704.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457760453224182,1.0,0.0,0.0,4.033053874969482,4.033083438873291,1.0853287903955788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.64306640625,0.0,2066.252685546875,1895.4371337890625,0.0,3824.830810546875,1.0,1.0,0.0,3.0,1.0,0.0
12144720,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8619088530540466,0.446965217590332,0.4050262570381164,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9397904872894288,0.5724523067474365,0.5434763431549072,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8206081986427307,0.3829876482486725,0.2698763310909271,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.766819953918457,0.3115657567977905,0.2986523807048797,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.6775162816047668,0.2126951962709427,0.975171685218811,285.1268310546875,284.95001220703125,300.4537048339844,288.2573547363281,298.3404235839844,297.3022155761719,285.1258850097656,1.0,0.5826948881149292,0.4431076049804687,0.4431076049804687,1.0,1.0,-2.9923555850982666,0.9872186183929444,2.0051369667053223,0.3116044104099273,0.902253806591034,0.902253806591034,0.0,175.69869995117188,187.0,40488.47265625,0.0,2421.962890625,1.0,281.25537109375,283.6567077636719,291.33209228515625,293.9605712890625,293.1499938964844,293.1499938964844,280.95001220703125,33704.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457760453224182,1.0,0.0,0.0,4.033053874969482,4.033083438873291,1.0853287903955788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.64306640625,0.0,2066.252685546875,1895.4371337890625,0.0,3824.830810546875,1.0,1.0,0.0,3.0,1.0,0.0
12144780,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8558548092842102,0.4448311030864715,0.4035634994506836,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9341126084327698,0.5731419324874878,0.5446221232414246,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8178233504295349,0.3852862417697906,0.2717756330966949,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7630128860473633,0.3120441734790802,0.2995108067989349,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6738709211349487,0.2128501683473587,0.9776861071586608,284.9230651855469,284.95001220703125,300.4523010253906,288.185791015625,298.3283386230469,297.2882995605469,284.9216613769531,1.0,0.5860421061515808,0.4420831799507141,0.4420831799507141,1.0,1.0,-2.9983227252960205,0.987072229385376,2.0112504959106445,0.3105222284793854,0.900176465511322,0.900176465511322,0.0,180.21131896972656,190.0,41424.125,0.0,2456.005615234375,1.0,280.95556640625,283.4132995605469,291.26446533203125,293.9722595214844,293.1499938964844,293.1499938964844,280.6499938964844,33864.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652581214904784,1.0,0.0,0.0,4.032257080078125,4.032286167144775,1.084899963643693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.89013671875,0.0,2066.49267578125,1895.4371337890625,0.0,3999.31640625,1.0,1.0,0.0,3.0,1.0,0.0
12144840,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8558548092842102,0.4448311030864715,0.4035634994506836,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9341126084327698,0.5731419324874878,0.5446221232414246,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8178233504295349,0.3852862417697906,0.2717756330966949,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7630128860473633,0.3120441734790802,0.2995108067989349,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6738709211349487,0.2128501683473587,0.9776861071586608,284.9230651855469,284.95001220703125,300.4523010253906,288.185791015625,298.3283386230469,297.2882995605469,284.9216613769531,1.0,0.5860421061515808,0.4420831799507141,0.4420831799507141,1.0,1.0,-2.9983227252960205,0.987072229385376,2.0112504959106445,0.3105222284793854,0.900176465511322,0.900176465511322,0.0,180.21131896972656,190.0,41424.125,0.0,2456.005615234375,1.0,280.95556640625,283.4132995605469,291.26446533203125,293.9722595214844,293.1499938964844,293.1499938964844,280.6499938964844,33864.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652581214904784,1.0,0.0,0.0,4.032257080078125,4.032286167144775,1.084899963643693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.89013671875,0.0,2066.49267578125,1895.4371337890625,0.0,3999.31640625,1.0,1.0,0.0,3.0,1.0,0.0
12144900,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8525886535644531,0.4434804022312164,0.4025759100914001,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9308953285217284,0.5731316804885864,0.5448524355888367,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.8161483407020569,0.3861816823482513,0.2725457549095154,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.7608084082603455,0.312013030052185,0.299675315618515,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6716809868812561,0.2126712352037429,0.9777483940124512,284.76336669921875,284.95001220703125,300.4512634277344,288.1502685546875,298.32049560546875,297.27911376953125,284.75457763671875,1.0,0.5874050259590149,0.4415709674358368,0.4415709674358368,1.0,1.0,-2.998614549636841,0.985970973968506,2.012643575668335,0.3095238208770752,0.8973768949508667,0.8973768949508667,0.0,182.5144500732422,190.0,42248.92578125,0.0,2468.328857421875,1.0,280.6919860839844,283.2133178710937,291.2464599609375,294.0614013671875,293.1499938964844,293.1499938964844,280.6499938964844,34066.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758214354515076,1.0,0.0,0.0,4.031249046325684,4.031278133392334,1.084357563740923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.99951171875,0.0,2066.79443359375,1895.4371337890625,0.0,4092.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
12144960,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8490563035011292,0.4419753551483154,0.401328444480896,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.927318513393402,0.5729198455810547,0.5447862148284912,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8141897320747375,0.3869348168373108,0.2731547057628631,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.7583397626876831,0.3118262887001037,0.2996363937854767,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.6691948771476746,0.2123414576053619,0.9769595861434937,284.7115173339844,284.95001220703125,300.45001220703125,288.11492919921875,298.3118591308594,297.2685546875,284.7098999023437,1.0,0.5885420441627502,0.4411707520484924,0.4411707520484924,1.0,1.0,-2.996775388717652,0.984303653240204,2.0124716758728027,0.3084244728088379,0.8952220678329468,0.8952220678329468,0.0,184.8912811279297,178.0,42260.60546875,0.0,2477.077880859375,1.0,280.6554870605469,283.16436767578125,291.1757507324219,293.9385070800781,293.1499938964844,293.1499938964844,280.95001220703125,34303.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803529381752014,1.0,0.0,0.0,4.030068397521973,4.030097961425781,1.08372250906541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.54296875,0.0,2067.1455078125,1895.4371337890625,0.0,4131.79052734375,1.0,1.0,0.0,3.0,1.0,0.0
12145020,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8513650894165039,0.4411067962646484,0.3998316824436188,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9321377873420716,0.5743173360824585,0.5454126000404358,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.818897545337677,0.3899195790290832,0.2748006582260132,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7615154385566711,0.3124805092811584,0.2997993528842926,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6716966032981873,0.2123926430940628,0.9754673838615416,284.8903503417969,284.95001220703125,300.4467468261719,288.04522705078125,298.3069152832031,297.2657775878906,284.89129638671875,1.0,0.5863295197486877,0.4403702914714813,0.4403702914714813,1.0,1.0,-2.996100187301636,0.9821593165397644,2.0139408111572266,0.3065415024757385,0.8959313035011292,0.8959313035011292,0.0,181.83511352539065,166.0,41271.8515625,0.0,2460.2265625,1.0,280.94464111328125,283.3902893066406,291.0094909667969,293.63824462890625,293.1499938964844,293.1499938964844,281.25,34278.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683352708816528,1.0,0.0,0.0,4.030191898345947,4.030221462249756,1.0837890158654773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.416015625,0.0,2067.10888671875,1895.4371337890625,0.0,4026.529541015625,1.0,1.0,0.0,3.0,1.0,0.0
12145080,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8513650894165039,0.4411067962646484,0.3998316824436188,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9321377873420716,0.5743173360824585,0.5454126000404358,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.818897545337677,0.3899195790290832,0.2748006582260132,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7615154385566711,0.3124805092811584,0.2997993528842926,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6716966032981873,0.2123926430940628,0.9754673838615416,284.8903503417969,284.95001220703125,300.4467468261719,288.04522705078125,298.3069152832031,297.2657775878906,284.89129638671875,1.0,0.5863295197486877,0.4403702914714813,0.4403702914714813,1.0,1.0,-2.996100187301636,0.9821593165397644,2.0139408111572266,0.3065415024757385,0.8959313035011292,0.8959313035011292,0.0,181.83511352539065,166.0,41271.8515625,0.0,2460.2265625,1.0,280.94464111328125,283.3902893066406,291.0094909667969,293.63824462890625,293.1499938964844,293.1499938964844,281.25,34278.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683352708816528,1.0,0.0,0.0,4.030191898345947,4.030221462249756,1.0837890158654773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.416015625,0.0,2067.10888671875,1895.4371337890625,0.0,4026.529541015625,1.0,1.0,0.0,3.0,1.0,0.0
12145140,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.861659824848175,0.4418627619743347,0.3999010622501373,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9467138648033142,0.5773309469223022,0.5475834012031555,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8306707143783569,0.3942263424396515,0.2773475348949432,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7718019485473633,0.3142329752445221,0.3008812665939331,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6808889508247375,0.2133663296699524,0.9772499203681946,285.09149169921875,284.95001220703125,300.4425964355469,287.9771728515625,298.3123779296875,297.27813720703125,285.0927734375,1.0,0.5825188755989075,0.4395698010921478,0.4395698010921478,1.0,1.0,-3.0052897930145264,0.9837542772293092,2.021535634994507,0.3061932921409607,0.899520754814148,0.899520754814148,0.0,173.5038299560547,154.0,40386.86328125,0.0,2434.559326171875,1.0,281.24444580078125,283.6363525390625,290.9278869628906,293.4789428710937,293.1499938964844,293.1499938964844,281.54998779296875,33968.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547216892242432,1.0,0.0,0.0,4.031739234924316,4.031768321990967,1.0846212035175995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.58203125,0.0,2066.64794921875,1895.4371337890625,0.0,3905.397705078125,1.0,1.0,0.0,3.0,1.0,0.0
12145200,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.861659824848175,0.4418627619743347,0.3999010622501373,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9467138648033142,0.5773309469223022,0.5475834012031555,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8306707143783569,0.3942263424396515,0.2773475348949432,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7718019485473633,0.3142329752445221,0.3008812665939331,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6808889508247375,0.2133663296699524,0.9772499203681946,285.09149169921875,284.95001220703125,300.4425964355469,287.9771728515625,298.3123779296875,297.27813720703125,285.0927734375,1.0,0.5825188755989075,0.4395698010921478,0.4395698010921478,1.0,1.0,-3.0052897930145264,0.9837542772293092,2.021535634994507,0.3061932921409607,0.899520754814148,0.899520754814148,0.0,173.5038299560547,154.0,40386.86328125,0.0,2434.559326171875,1.0,281.24444580078125,283.6363525390625,290.9278869628906,293.4789428710937,293.1499938964844,293.1499938964844,281.54998779296875,33968.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547216892242432,1.0,0.0,0.0,4.031739234924316,4.031768321990967,1.0846212035175995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.58203125,0.0,2066.64794921875,1895.4371337890625,0.0,3905.397705078125,1.0,1.0,0.0,3.0,1.0,0.0
12145260,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.8774631023406982,0.4434517025947571,0.4007130861282348,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180847167969,0.9663152694702148,0.5812356472015381,0.5505930185317993,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.8473555445671082,0.399312824010849,0.2804162800312042,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7871413826942444,0.3166821300983429,0.3025817573070526,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.6947855949401855,0.2149943262338638,0.9817057251930236,285.31787109375,284.95001220703125,300.4375,287.91119384765625,298.32305908203125,297.297607421875,285.3198547363281,1.0,0.5781571865081787,0.4389267861843109,0.4389267861843109,1.0,1.0,-3.020967483520508,0.9881515502929688,2.032815933227539,0.3072064816951751,0.9062862396240234,0.9062862396240234,0.0,162.77645874023438,142.0,39735.48046875,0.0,2408.313232421875,1.0,281.54443359375,283.8952941894531,290.8736572265625,293.3737487792969,293.1499938964844,293.1499938964844,281.25,33380.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439678192138672,1.0,0.0,0.0,4.034668445587158,4.034697532653809,1.0861978125831229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.259765625,0.0,2065.762939453125,1895.4371337890625,0.0,3808.460205078125,1.0,1.0,0.0,3.0,1.0,0.0
12145320,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.8774631023406982,0.4434517025947571,0.4007130861282348,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180847167969,0.9663152694702148,0.5812356472015381,0.5505930185317993,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.8473555445671082,0.399312824010849,0.2804162800312042,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7871413826942444,0.3166821300983429,0.3025817573070526,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.6947855949401855,0.2149943262338638,0.9817057251930236,285.31787109375,284.95001220703125,300.4375,287.91119384765625,298.32305908203125,297.297607421875,285.3198547363281,1.0,0.5781571865081787,0.4389267861843109,0.4389267861843109,1.0,1.0,-3.020967483520508,0.9881515502929688,2.032815933227539,0.3072064816951751,0.9062862396240234,0.9062862396240234,0.0,162.77645874023438,142.0,39735.48046875,0.0,2408.313232421875,1.0,281.54443359375,283.8952941894531,290.8736572265625,293.3737487792969,293.1499938964844,293.1499938964844,281.25,33380.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439678192138672,1.0,0.0,0.0,4.034668445587158,4.034697532653809,1.0861978125831229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.259765625,0.0,2065.762939453125,1895.4371337890625,0.0,3808.460205078125,1.0,1.0,0.0,3.0,1.0,0.0
12145380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8945832848548889,0.4429934620857239,0.4005321562290191,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9846811890602112,0.5833256840705872,0.5527405738830566,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8659127354621887,0.4030467867851257,0.2830361723899841,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8038918972015381,0.3181867599487304,0.3039214611053467,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7098569869995117,0.2160266041755676,0.9854724407196044,285.1146850585937,284.95001220703125,300.4314880371094,287.8478088378906,298.3205261230469,297.29840087890625,285.1135559082031,1.0,0.5732862949371338,0.4382837414741516,0.4382837414741516,1.0,1.0,-3.032634973526001,0.9910072088241576,2.0416276454925537,0.3078073263168335,0.9067636132240297,0.9067636132240297,0.0,152.14256286621094,130.0,40581.55859375,0.0,2374.84814453125,1.0,281.25537109375,283.6612548828125,290.9092712402344,293.5360412597656,293.1499938964844,293.1499938964844,280.95001220703125,33290.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615078568458556,1.0,0.0,0.0,4.035116672515869,4.03514575958252,1.0864392834264436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.984375,0.0,2065.6259765625,1895.4371337890625,0.0,3966.015625,1.0,1.0,0.0,3.0,1.0,0.0
12145440,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8945832848548889,0.4429934620857239,0.4005321562290191,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9846811890602112,0.5833256840705872,0.5527405738830566,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8659127354621887,0.4030467867851257,0.2830361723899841,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8038918972015381,0.3181867599487304,0.3039214611053467,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7098569869995117,0.2160266041755676,0.9854724407196044,285.1146850585937,284.95001220703125,300.4314880371094,287.8478088378906,298.3205261230469,297.29840087890625,285.1135559082031,1.0,0.5732862949371338,0.4382837414741516,0.4382837414741516,1.0,1.0,-3.032634973526001,0.9910072088241576,2.0416276454925537,0.3078073263168335,0.9067636132240297,0.9067636132240297,0.0,152.14256286621094,130.0,40581.55859375,0.0,2374.84814453125,1.0,281.25537109375,283.6612548828125,290.9092712402344,293.5360412597656,293.1499938964844,293.1499938964844,280.95001220703125,33290.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615078568458556,1.0,0.0,0.0,4.035116672515869,4.03514575958252,1.0864392834264436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.984375,0.0,2065.6259765625,1895.4371337890625,0.0,3966.015625,1.0,1.0,0.0,3.0,1.0,0.0
12145500,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9026941061019896,0.4421024322509765,0.399756520986557,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9924108982086182,0.5836715698242188,0.5530962944030762,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8751097321510315,0.4044033885002136,0.283956915140152,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.811730146408081,0.3184933066368103,0.3041589856147766,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7166180610656738,0.2161856144666671,0.9858062863349916,284.95721435546875,284.95001220703125,300.4281311035156,287.8172302246094,298.314697265625,297.2925720214844,284.9486999511719,1.0,0.5704467296600342,0.4379622340202331,0.4379622340202331,1.0,1.0,-3.0339295864105225,0.9907177090644836,2.0432116985321045,0.3073688745498657,0.9052777886390686,0.9052777886390686,0.0,147.1503143310547,130.0,41434.5625,0.0,2351.387451171875,1.0,280.9919128417969,283.4626770019531,290.9151916503906,293.6605224609375,293.1499938964844,293.1499938964844,280.95001220703125,33364.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973310649394989,1.0,0.0,0.0,4.034749507904053,4.034778594970703,1.0862415820156457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.0478515625,0.0,2065.738037109375,1895.4371337890625,0.0,4070.309814453125,1.0,1.0,0.0,3.0,1.0,0.0
12145560,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.910815954208374,0.4409619271755218,0.398607850074768,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.999001145362854,0.5837116837501526,0.5526943206787109,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8841668963432312,0.4055419266223907,0.2846491932868957,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.818946123123169,0.3185788691043854,0.3041242361068725,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7227925658226013,0.2161470353603363,0.98508620262146,284.90679931640625,284.95001220703125,300.4245300292969,287.7875061035156,298.3067321777344,297.28424072265625,284.9052124023437,1.0,0.5672870874404907,0.4375158250331878,0.4375158250331878,1.0,1.0,-3.031989574432373,0.9889219403266908,2.043067455291748,0.3062034845352173,0.9044395089149476,0.9044395089149476,0.0,142.3687744140625,118.0,41456.96875,0.0,2323.120361328125,1.0,280.9554443359375,283.4141845703125,290.85675048828125,293.5578308105469,293.1499938964844,293.1499938964844,280.6499938964844,33467.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790958762168884,1.0,0.0,0.0,4.034237384796143,4.034266948699951,1.0859660051210085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.2734375,0.0,2065.89404296875,1895.4371337890625,0.0,4120.859375,1.0,1.0,0.0,3.0,1.0,0.0
12145620,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9222480654716492,0.4381629228591919,0.3960413634777069,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.9990000128746032,0.5849494338035583,0.5335594415664673,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8973851203918457,0.4073356986045837,0.2858296930789947,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8286634087562561,0.3182495534420013,0.3037313222885132,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7309298515319824,0.2156042456626892,0.9822038412094116,284.67791748046875,284.95001220703125,300.4166564941406,287.7307434082031,298.291259765625,297.2706604003906,284.6752014160156,1.0,0.5589629411697388,0.4366230368614197,0.4366230368614197,1.0,1.0,-3.0034213066101074,0.9759737253189088,2.0274477005004883,0.3000747561454773,0.8989378809928894,0.8989378809928894,0.0,135.06248474121094,106.0,42017.7109375,0.0,2234.181884765625,1.0,280.6556091308594,283.1500549316406,290.78204345703125,293.52716064453125,293.1499938964844,293.1499938964844,280.95001220703125,33937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924423694610596,1.0,0.0,0.0,4.0318922996521,4.031921863555908,1.0847037401617854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.455078125,0.0,2066.60205078125,1895.4371337890625,0.0,4235.90380859375,1.0,1.0,0.0,3.0,1.0,0.0
12145680,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9222480654716492,0.4381629228591919,0.3960413634777069,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.9990000128746032,0.5849494338035583,0.5335594415664673,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8973851203918457,0.4073356986045837,0.2858296930789947,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8286634087562561,0.3182495534420013,0.3037313222885132,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7309298515319824,0.2156042456626892,0.9822038412094116,284.67791748046875,284.95001220703125,300.4166564941406,287.7307434082031,298.291259765625,297.2706604003906,284.6752014160156,1.0,0.5589629411697388,0.4366230368614197,0.4366230368614197,1.0,1.0,-3.0034213066101074,0.9759737253189088,2.0274477005004883,0.3000747561454773,0.8989378809928894,0.8989378809928894,0.0,135.06248474121094,106.0,42017.7109375,0.0,2234.181884765625,1.0,280.6556091308594,283.1500549316406,290.78204345703125,293.52716064453125,293.1499938964844,293.1499938964844,280.95001220703125,33937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924423694610596,1.0,0.0,0.0,4.0318922996521,4.031921863555908,1.0847037401617854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.455078125,0.0,2066.60205078125,1895.4371337890625,0.0,4235.90380859375,1.0,1.0,0.0,3.0,1.0,0.0
12145740,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9390006065368652,0.4371998906135559,0.3943451344966888,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.5909683108329773,0.5071967840194702,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.915682315826416,0.4104213416576385,0.28743377327919,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8417782783508301,0.3187413215637207,0.3035925030708313,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7419245839118958,0.2156032025814056,0.9797275066375732,284.831298828125,284.95001220703125,300.4078674316406,287.677978515625,298.2959899902344,297.287841796875,284.8309020996094,1.0,0.5489474534988403,0.4357302486896515,0.4357302486896515,1.0,1.0,-2.9684765338897705,0.9606552124023438,2.0078213214874268,0.2926539480686188,0.8986976742744446,0.8986976742744446,0.0,126.36213684082033,94.0,40670.87109375,0.0,2128.7421875,1.0,280.94464111328125,283.3551940917969,290.6260681152344,293.2178955078125,293.1499938964844,293.1499938964844,281.25,33998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772305488586426,1.0,0.0,0.0,4.031588077545166,4.031617164611816,1.0845400311154665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.48095703125,0.0,2066.693115234375,1895.4371337890625,0.0,4104.60400390625,1.0,1.0,0.0,3.0,1.0,0.0
12145800,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9390006065368652,0.4371998906135559,0.3943451344966888,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.5909683108329773,0.5071967840194702,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.915682315826416,0.4104213416576385,0.28743377327919,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8417782783508301,0.3187413215637207,0.3035925030708313,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7419245839118958,0.2156032025814056,0.9797275066375732,284.831298828125,284.95001220703125,300.4078674316406,287.677978515625,298.2959899902344,297.287841796875,284.8309020996094,1.0,0.5489474534988403,0.4357302486896515,0.4357302486896515,1.0,1.0,-2.9684765338897705,0.9606552124023438,2.0078213214874268,0.2926539480686188,0.8986976742744446,0.8986976742744446,0.0,126.36213684082033,94.0,40670.87109375,0.0,2128.7421875,1.0,280.94464111328125,283.3551940917969,290.6260681152344,293.2178955078125,293.1499938964844,293.1499938964844,281.25,33998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772305488586426,1.0,0.0,0.0,4.031588077545166,4.031617164611816,1.0845400311154665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.48095703125,0.0,2066.693115234375,1895.4371337890625,0.0,4104.60400390625,1.0,1.0,0.0,3.0,1.0,0.0
12145860,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9626386761665344,0.4377727508544922,0.3942565023899078,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.601701557636261,0.4737480580806732,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.943397045135498,0.4147796630859375,0.2900182604789734,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8613529205322266,0.3202750086784363,0.3044750392436981,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7586904764175415,0.216515302658081,0.9811983108520508,285.0204467773437,284.95001220703125,300.3981628417969,287.6297607421875,298.3247985839844,297.337890625,285.0210876464844,1.0,0.5380424857139587,0.4357432425022125,0.4357432425022125,1.0,1.0,-2.934098482131958,0.9476191401481628,1.98647940158844,0.2873679995536804,0.9012438654899596,0.9012438654899596,0.0,116.26234436035156,112.0,39521.22265625,0.0,2019.52734375,1.0,281.2444152832031,283.584716796875,290.5582275390625,293.0526428222656,293.1499938964844,293.1499938964844,280.95001220703125,33792.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590297937393188,1.0,0.0,0.0,4.032617568969727,4.032646656036377,1.085093913388846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.0380859375,0.0,2066.38427734375,1895.4371337890625,0.0,3943.932373046875,1.0,1.0,0.0,3.0,1.0,0.0
12145920,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9626386761665344,0.4377727508544922,0.3942565023899078,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.601701557636261,0.4737480580806732,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.943397045135498,0.4147796630859375,0.2900182604789734,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8613529205322266,0.3202750086784363,0.3044750392436981,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7586904764175415,0.216515302658081,0.9811983108520508,285.0204467773437,284.95001220703125,300.3981628417969,287.6297607421875,298.3247985839844,297.337890625,285.0210876464844,1.0,0.5380424857139587,0.4357432425022125,0.4357432425022125,1.0,1.0,-2.934098482131958,0.9476191401481628,1.98647940158844,0.2873679995536804,0.9012438654899596,0.9012438654899596,0.0,116.26234436035156,112.0,39521.22265625,0.0,2019.52734375,1.0,281.2444152832031,283.584716796875,290.5582275390625,293.0526428222656,293.1499938964844,293.1499938964844,280.95001220703125,33792.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590297937393188,1.0,0.0,0.0,4.032617568969727,4.032646656036377,1.085093913388846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.0380859375,0.0,2066.38427734375,1895.4371337890625,0.0,3943.932373046875,1.0,1.0,0.0,3.0,1.0,0.0
12145980,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.9677110314369202,0.436672180891037,0.3937531113624573,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9990000128746032,0.6117156147956848,0.4658256769180298,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9523708820343018,0.4180298447608948,0.2925226390361786,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8671575784683228,0.3211308121681213,0.3054968118667602,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7637730836868286,0.2171505689620971,0.9845151305198668,284.8072814941406,284.95001220703125,300.38751220703125,287.5865173339844,298.3457946777344,297.3742980957031,284.806396484375,1.0,0.5373557806015015,0.4357562065124511,0.4357562065124511,1.0,1.0,-2.9321494102478027,0.9469500780105592,1.985199332237244,0.2866433560848236,0.8975114226341248,0.8975114226341248,0.0,114.1727523803711,132.0,40240.453125,0.0,2005.851318359375,1.0,280.95538330078125,283.3431091308594,290.6131286621094,293.20965576171875,293.1499938964844,293.1499938964844,281.25,34100.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691380262374878,1.0,0.0,0.0,4.031081676483154,4.031111240386963,1.0842676374522853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7412109375,0.0,2066.84423828125,1895.4371337890625,0.0,4033.61181640625,1.0,1.0,0.0,3.0,1.0,0.0
