time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146040,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.9677110314369202,0.436672180891037,0.3937531113624573,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9990000128746032,0.6117156147956848,0.4658256769180298,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9523708820343018,0.4180298447608948,0.2925226390361786,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8671575784683228,0.3211308121681213,0.3054968118667602,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7637730836868286,0.2171505689620971,0.9845151305198668,284.8072814941406,284.95001220703125,300.38751220703125,287.5865173339844,298.3457946777344,297.3742980957031,284.806396484375,1.0,0.5373557806015015,0.4357562065124511,0.4357562065124511,1.0,1.0,-2.9321494102478027,0.9469500780105592,1.985199332237244,0.2866433560848236,0.8975114226341248,0.8975114226341248,0.0,114.1727523803711,132.0,40240.453125,0.0,2005.851318359375,1.0,280.95538330078125,283.3431091308594,290.6131286621094,293.20965576171875,293.1499938964844,293.1499938964844,281.25,34100.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691380262374878,1.0,0.0,0.0,4.031081676483154,4.031111240386963,1.0842676374522853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7412109375,0.0,2066.84423828125,1895.4371337890625,0.0,4033.61181640625,1.0,1.0,0.0,3.0,1.0,0.0
12146100,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9636064767837524,0.4364444315433502,0.3932540714740753,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.6153308749198914,0.471157431602478,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.949739634990692,0.4198772013187408,0.2936472296714782,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8642259836196899,0.3216433823108673,0.3058688044548034,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7612488269805908,0.2175105065107345,0.9858718514442444,284.9750061035156,284.95001220703125,300.3818359375,287.5669250488281,298.3515319824219,297.3847045898437,284.9853210449219,1.0,0.5398959517478943,0.4357627034187317,0.4357627034187317,1.0,1.0,-2.9413716793060303,0.9504660964012146,1.9909056425094604,0.2879308760166168,0.8992826342582703,0.8992826342582703,0.0,115.85508728027344,132.0,39666.015625,0.0,2029.7135009765625,1.0,281.2094421386719,283.5432434082031,290.525390625,292.9895324707031,293.1499938964844,293.1499938964844,281.25,34016.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961410105228424,1.0,0.0,0.0,4.0315022468566895,4.031531810760498,1.0844938742593513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.06591796875,0.0,2066.71875,1895.4371337890625,0.0,3965.1455078125,1.0,1.0,0.0,3.0,1.0,0.0
12146160,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9578015804290771,0.4368131160736084,0.3934772610664367,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6182932257652283,0.4796942472457886,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9452579617500304,0.4221858978271484,0.2951963543891907,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8598165512084961,0.3224918246269226,0.3066325783729553,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7574465870857239,0.2181107699871063,0.9885467290878296,285.0394897460937,284.95001220703125,300.3759155273437,287.5487365722656,298.356201171875,297.3935241699219,285.04217529296875,1.0,0.5440507531166077,0.4356367886066437,0.4356367886066437,1.0,1.0,-2.95788311958313,0.9564411044120787,2.0014421939849854,0.2900739908218384,0.9005754590034485,0.9005754590034485,0.0,118.6565399169922,152.0,39818.1328125,0.0,2071.71337890625,1.0,281.2445678710937,283.60107421875,290.5150756835937,293.0214538574219,293.1499938964844,293.1499938964844,280.95001220703125,33865.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580058455467224,1.0,0.0,0.0,4.032254695892334,4.032283782958984,1.084898713088478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.08935546875,0.0,2066.493408203125,1895.4371337890625,0.0,3934.7900390625,1.0,1.0,0.0,3.0,1.0,0.0
12146220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.937458038330078,0.4358074367046356,0.3933591842651367,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.6196798086166382,0.5080974698066711,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.927956759929657,0.425521045923233,0.2980190813541412,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8451589345932007,0.3233311474323272,0.307997465133667,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7447667121887207,0.2186593115329742,0.993471384048462,284.85626220703125,284.95001220703125,300.3634338378906,287.51690673828125,298.342529296875,297.3768920898437,284.85662841796875,1.0,0.5560089945793152,0.4353849291801452,0.4353849291801452,1.0,1.0,-3.002825975418091,0.9728050827980042,2.0300209522247314,0.296294629573822,0.8977274298667908,0.8977274298667908,0.0,127.90865325927734,172.0,40972.3828125,0.0,2196.5634765625,1.0,280.95538330078125,283.3851928710937,290.5687561035156,293.2010498046875,293.1499938964844,293.1499938964844,281.25,34091.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972952365875244,1.0,0.0,0.0,4.031126022338867,4.031155586242676,1.084291398001369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.7578125,0.0,2066.8310546875,1895.4371337890625,0.0,4067.166259765625,1.0,1.0,0.0,3.0,1.0,0.0
12146280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.937458038330078,0.4358074367046356,0.3933591842651367,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.6196798086166382,0.5080974698066711,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.927956759929657,0.425521045923233,0.2980190813541412,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8451589345932007,0.3233311474323272,0.307997465133667,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7447667121887207,0.2186593115329742,0.993471384048462,284.85626220703125,284.95001220703125,300.3634338378906,287.51690673828125,298.342529296875,297.3768920898437,284.85662841796875,1.0,0.5560089945793152,0.4353849291801452,0.4353849291801452,1.0,1.0,-3.002825975418091,0.9728050827980042,2.0300209522247314,0.296294629573822,0.8977274298667908,0.8977274298667908,0.0,127.90865325927734,172.0,40972.3828125,0.0,2196.5634765625,1.0,280.95538330078125,283.3851928710937,290.5687561035156,293.2010498046875,293.1499938964844,293.1499938964844,281.25,34091.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972952365875244,1.0,0.0,0.0,4.031126022338867,4.031155586242676,1.084291398001369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.7578125,0.0,2066.8310546875,1895.4371337890625,0.0,4067.166259765625,1.0,1.0,0.0,3.0,1.0,0.0
12146340,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9120344519615172,0.4360902011394501,0.3934687674045563,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9990000128746032,0.6176918148994446,0.545742928981781,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9064668416976928,0.4297907650470733,0.3009705245494842,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8276317119598389,0.3247153759002685,0.3094232380390167,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7294392585754395,0.2194157093763351,0.997998058795929,285.11199951171875,284.95001220703125,300.3500061035156,287.49151611328125,298.32177734375,297.3492431640625,285.115234375,1.0,0.5713464617729187,0.4351330399513244,0.4351330399513244,1.0,1.0,-3.0589003562927246,0.9933008551597596,2.0655994415283203,0.3040888011455536,0.9019564390182496,0.9019564390182496,0.0,140.73558044433594,190.0,40836.23046875,0.0,2363.9677734375,1.0,281.24462890625,283.6604919433594,290.4775695800781,293.0381774902344,293.1499938964844,293.1499938964844,280.95001220703125,33749.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657486081123352,1.0,0.0,0.0,4.032831192016602,4.032860279083252,1.0852088507817823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.5009765625,0.0,2066.31982421875,1895.4371337890625,0.0,4003.660888671875,1.0,1.0,0.0,3.0,1.0,0.0
12146400,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9120344519615172,0.4360902011394501,0.3934687674045563,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9990000128746032,0.6176918148994446,0.545742928981781,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9064668416976928,0.4297907650470733,0.3009705245494842,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8276317119598389,0.3247153759002685,0.3094232380390167,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7294392585754395,0.2194157093763351,0.997998058795929,285.11199951171875,284.95001220703125,300.3500061035156,287.49151611328125,298.32177734375,297.3492431640625,285.115234375,1.0,0.5713464617729187,0.4351330399513244,0.4351330399513244,1.0,1.0,-3.0589003562927246,0.9933008551597596,2.0655994415283203,0.3040888011455536,0.9019564390182496,0.9019564390182496,0.0,140.73558044433594,190.0,40836.23046875,0.0,2363.9677734375,1.0,281.24462890625,283.6604919433594,290.4775695800781,293.0381774902344,293.1499938964844,293.1499938964844,280.95001220703125,33749.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657486081123352,1.0,0.0,0.0,4.032831192016602,4.032860279083252,1.0852088507817823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.5009765625,0.0,2066.31982421875,1895.4371337890625,0.0,4003.660888671875,1.0,1.0,0.0,3.0,1.0,0.0
12146460,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8868301510810852,0.4351146221160888,0.3936536312103271,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9958359003067015,0.6116196513175964,0.5813862681388855,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8846942782402039,0.4331583082675934,0.3040240705013275,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8080140948295593,0.3255104422569275,0.3110297918319702,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7121761441230774,0.21970134973526,1.003033995628357,284.9372863769531,284.95001220703125,300.3360290527344,287.4756164550781,298.2828369140625,297.2999572753906,284.9369506835937,1.0,0.5878470540046692,0.4335379600524902,0.4335379600524902,1.0,1.0,-3.113349199295044,1.009809970855713,2.10353946685791,0.3095155954360962,0.9002541899681091,0.9002541899681091,0.0,156.93814086914062,208.0,42069.40625,0.0,2552.200439453125,1.0,280.9553527832031,283.4508972167969,290.53814697265625,293.2348937988281,293.1499938964844,293.1499938964844,280.6499938964844,33865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982864499092102,1.0,0.0,0.0,4.032254695892334,4.032284259796143,1.0848988267753157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.5966796875,0.0,2066.4931640625,1895.4371337890625,0.0,4153.57275390625,1.0,1.0,0.0,3.0,1.0,0.0
12146520,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8868301510810852,0.4351146221160888,0.3936536312103271,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9958359003067015,0.6116196513175964,0.5813862681388855,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8846942782402039,0.4331583082675934,0.3040240705013275,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8080140948295593,0.3255104422569275,0.3110297918319702,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7121761441230774,0.21970134973526,1.003033995628357,284.9372863769531,284.95001220703125,300.3360290527344,287.4756164550781,298.2828369140625,297.2999572753906,284.9369506835937,1.0,0.5878470540046692,0.4335379600524902,0.4335379600524902,1.0,1.0,-3.113349199295044,1.009809970855713,2.10353946685791,0.3095155954360962,0.9002541899681091,0.9002541899681091,0.0,156.93814086914062,208.0,42069.40625,0.0,2552.200439453125,1.0,280.9553527832031,283.4508972167969,290.53814697265625,293.2348937988281,293.1499938964844,293.1499938964844,280.6499938964844,33865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982864499092102,1.0,0.0,0.0,4.032254695892334,4.032284259796143,1.0848988267753157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.5966796875,0.0,2066.4931640625,1895.4371337890625,0.0,4153.57275390625,1.0,1.0,0.0,3.0,1.0,0.0
12146580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8531075716018677,0.4323887825012207,0.392421543598175,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.960474729537964,0.6061866879463196,0.5765091776847839,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8540406227111816,0.435062438249588,0.3062457740306854,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.7781081795692444,0.3250429928302765,0.311785340309143,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.6848801970481873,0.2189098745584488,1.0049957036972046,284.7198791503906,284.95001220703125,300.32183837890625,287.4715881347656,298.2463684082031,297.2585144042969,284.7185363769531,1.0,0.6011850237846375,0.4319428503513336,0.4319428503513336,1.0,1.0,-3.1122961044311523,1.0054835081100464,2.1068127155303955,0.3052230775356293,0.8953162431716919,0.8953162431716919,0.0,180.5394744873047,226.0,42848.78515625,0.0,2675.226806640625,1.0,280.65557861328125,283.1990661621094,290.5326843261719,293.3011474609375,293.1499938964844,293.1499938964844,280.95001220703125,34296.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988522529602052,1.0,0.0,0.0,4.0301032066345215,4.030132293701172,1.0837411537067965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.08349609375,0.0,2067.13525390625,1895.4371337890625,0.0,4290.3173828125,1.0,1.0,0.0,3.0,1.0,0.0
12146640,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8531075716018677,0.4323887825012207,0.392421543598175,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.960474729537964,0.6061866879463196,0.5765091776847839,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8540406227111816,0.435062438249588,0.3062457740306854,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.7781081795692444,0.3250429928302765,0.311785340309143,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.6848801970481873,0.2189098745584488,1.0049957036972046,284.7198791503906,284.95001220703125,300.32183837890625,287.4715881347656,298.2463684082031,297.2585144042969,284.7185363769531,1.0,0.6011850237846375,0.4319428503513336,0.4319428503513336,1.0,1.0,-3.1122961044311523,1.0054835081100464,2.1068127155303955,0.3052230775356293,0.8953162431716919,0.8953162431716919,0.0,180.5394744873047,226.0,42848.78515625,0.0,2675.226806640625,1.0,280.65557861328125,283.1990661621094,290.5326843261719,293.3011474609375,293.1499938964844,293.1499938964844,280.95001220703125,34296.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988522529602052,1.0,0.0,0.0,4.0301032066345215,4.030132293701172,1.0837411537067965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.08349609375,0.0,2067.13525390625,1895.4371337890625,0.0,4290.3173828125,1.0,1.0,0.0,3.0,1.0,0.0
12146700,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8406952619552612,0.4315858781337738,0.3917388021945953,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.944489598274231,0.6051256656646729,0.5753098130226135,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8429513573646545,0.4364143013954162,0.307279109954834,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7667917609214783,0.3250012695789337,0.3119890093803406,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6742751598358154,0.2186154574155807,1.005112886428833,284.8623962402344,284.95001220703125,300.314697265625,287.4737243652344,298.2366027832031,297.25030517578125,284.8712463378906,1.0,0.607210636138916,0.4311453104019165,0.4311453104019165,1.0,1.0,-3.1116535663604736,1.0032711029052734,2.1083824634552,0.3030596077442169,0.8961009979248047,0.8961009979248047,0.0,191.31497192382807,226.0,41996.01953125,0.0,2731.186767578125,1.0,280.9094543457031,283.3831787109375,290.4419250488281,293.0576477050781,293.1499938964844,293.1499938964844,280.95001220703125,34295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907742738723756,1.0,0.0,0.0,4.030109405517578,4.0301384925842285,1.083744564311928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.02197265625,0.0,2067.13330078125,1895.4371337890625,0.0,4221.6513671875,1.0,1.0,0.0,3.0,1.0,0.0
12146760,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8312238454818726,0.4313995540142059,0.3917295634746551,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9313956499099731,0.6050252914428711,0.5752158164978027,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8346353769302368,0.4382622241973877,0.3087110221385956,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7581074833869934,0.3253268897533417,0.3125370144844055,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6660611629486084,0.2186097502708435,1.0063495635986328,284.9126892089844,284.95001220703125,300.3074951171875,287.478515625,298.2326354980469,297.24957275390625,284.9141540527344,1.0,0.6131837964057922,0.4306073784828186,0.4306073784828186,1.0,1.0,-3.115388870239258,1.0032869577407837,2.112102031707764,0.3021382689476013,0.8964042663574219,0.8964042663574219,0.0,201.0730133056641,214.0,41974.1953125,0.0,2790.49365234375,1.0,280.944580078125,283.43115234375,290.43585205078125,293.0767517089844,293.1499938964844,293.1499938964844,281.25,34238.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854817986488342,1.0,0.0,0.0,4.030391216278076,4.030420780181885,1.0838962225534488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.9814453125,0.0,2067.049560546875,1895.4371337890625,0.0,4176.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12146820,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8274935483932495,0.4321596920490265,0.3922507464885711,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.9263838529586792,0.6066096425056458,0.5763418078422546,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8331677317619324,0.4429421722888946,0.3118643760681152,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.755230188369751,0.326793760061264,0.3138361275196075,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.6630682945251465,0.2192961871623993,1.009186625480652,285.1507263183594,284.95001220703125,300.29296875,287.4955749511719,298.2331237792969,297.2601623535156,285.15240478515625,1.0,0.6165573000907898,0.4295315444469452,0.4295315444469452,1.0,1.0,-3.126128911972046,1.0045887231826782,2.121540307998657,0.3009759783744812,0.9010952711105348,0.9010952711105348,0.0,205.93052673339844,202.0,41362.75,0.0,2838.034912109375,1.0,281.24444580078125,283.6932983398437,290.437255859375,293.0136108398437,293.1499938964844,293.1499938964844,280.95001220703125,33831.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969906210899353,1.0,0.0,0.0,4.032422065734863,4.032451152801514,1.0849887530639537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.87890625,0.0,2066.443115234375,1895.4371337890625,0.0,4040.3828125,1.0,1.0,0.0,3.0,1.0,0.0
12146880,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8274935483932495,0.4321596920490265,0.3922507464885711,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.9263838529586792,0.6066096425056458,0.5763418078422546,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8331677317619324,0.4429421722888946,0.3118643760681152,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.755230188369751,0.326793760061264,0.3138361275196075,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.6630682945251465,0.2192961871623993,1.009186625480652,285.1507263183594,284.95001220703125,300.29296875,287.4955749511719,298.2331237792969,297.2601623535156,285.15240478515625,1.0,0.6165573000907898,0.4295315444469452,0.4295315444469452,1.0,1.0,-3.126128911972046,1.0045887231826782,2.121540307998657,0.3009759783744812,0.9010952711105348,0.9010952711105348,0.0,205.93052673339844,202.0,41362.75,0.0,2838.034912109375,1.0,281.24444580078125,283.6932983398437,290.437255859375,293.0136108398437,293.1499938964844,293.1499938964844,280.95001220703125,33831.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969906210899353,1.0,0.0,0.0,4.032422065734863,4.032451152801514,1.0849887530639537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.87890625,0.0,2066.443115234375,1895.4371337890625,0.0,4040.3828125,1.0,1.0,0.0,3.0,1.0,0.0
12146940,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8297626376152039,0.431121289730072,0.3918227553367615,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9304080009460448,0.6068564057350159,0.5770432949066162,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8379241824150085,0.4462811052799225,0.3144645392894745,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7583640217781067,0.3274804651737213,0.3147108256816864,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6657520532608032,0.2195706069469452,1.0109524726867676,284.9409484863281,284.95001220703125,300.2782287597656,287.5219116210937,298.2239685058594,297.2571105957031,284.9396667480469,1.0,0.6157366037368774,0.4284557104110718,0.4284557104110718,1.0,1.0,-3.132775068283081,1.004334807395935,2.1284401416778564,0.299416035413742,0.8992127776145935,0.8992127776145935,0.0,203.4247131347656,190.0,42136.14453125,0.0,2838.135498046875,1.0,280.9553527832031,283.4555053710937,290.5563659667969,293.2511291503906,293.1499938964844,293.1499938964844,281.25,33958.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818125367164612,1.0,0.0,0.0,4.031788349151611,4.031817436218262,1.0846476925507886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.89599609375,0.0,2066.63330078125,1895.4371337890625,0.0,4144.45849609375,1.0,1.0,0.0,3.0,1.0,0.0
12147000,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8297626376152039,0.431121289730072,0.3918227553367615,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9304080009460448,0.6068564057350159,0.5770432949066162,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8379241824150085,0.4462811052799225,0.3144645392894745,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7583640217781067,0.3274804651737213,0.3147108256816864,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6657520532608032,0.2195706069469452,1.0109524726867676,284.9409484863281,284.95001220703125,300.2782287597656,287.5219116210937,298.2239685058594,297.2571105957031,284.9396667480469,1.0,0.6157366037368774,0.4284557104110718,0.4284557104110718,1.0,1.0,-3.132775068283081,1.004334807395935,2.1284401416778564,0.299416035413742,0.8992127776145935,0.8992127776145935,0.0,203.4247131347656,190.0,42136.14453125,0.0,2838.135498046875,1.0,280.9553527832031,283.4555053710937,290.5563659667969,293.2511291503906,293.1499938964844,293.1499938964844,281.25,33958.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818125367164612,1.0,0.0,0.0,4.031788349151611,4.031817436218262,1.0846476925507886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.89599609375,0.0,2066.63330078125,1895.4371337890625,0.0,4144.45849609375,1.0,1.0,0.0,3.0,1.0,0.0
12147060,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8358738422393799,0.4311685562133789,0.3911033868789673,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.9397797584533693,0.6080053448677063,0.5773488879203796,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8467143774032593,0.4504709243774414,0.3168545067310333,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7651658058166504,0.3286158442497253,0.3152275085449219,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.6717706918716431,0.2201529890298843,1.0112954378128052,285.1564636230469,284.95001220703125,300.2633361816406,287.5566711425781,298.2209777832031,297.26239013671875,285.1578674316406,1.0,0.6122754812240601,0.4276117980480194,0.4276117980480194,1.0,1.0,-3.136173725128174,1.0034550428390503,2.132718801498413,0.2976292371749878,0.9037720561027528,0.9037720561027528,0.0,196.6586761474609,178.0,41444.6875,0.0,2808.856689453125,1.0,281.24462890625,283.6978759765625,290.5173645019531,293.1119384765625,293.1499938964844,293.1499938964844,280.95001220703125,33582.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696813225746156,1.0,0.0,0.0,4.033661365509033,4.033690929412842,1.085655867427704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.87255859375,0.0,2066.06884765625,1895.4371337890625,0.0,4038.401123046875,1.0,1.0,0.0,3.0,1.0,0.0
12147120,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8358738422393799,0.4311685562133789,0.3911033868789673,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.9397797584533693,0.6080053448677063,0.5773488879203796,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8467143774032593,0.4504709243774414,0.3168545067310333,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7651658058166504,0.3286158442497253,0.3152275085449219,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.6717706918716431,0.2201529890298843,1.0112954378128052,285.1564636230469,284.95001220703125,300.2633361816406,287.5566711425781,298.2209777832031,297.26239013671875,285.1578674316406,1.0,0.6122754812240601,0.4276117980480194,0.4276117980480194,1.0,1.0,-3.136173725128174,1.0034550428390503,2.132718801498413,0.2976292371749878,0.9037720561027528,0.9037720561027528,0.0,196.6586761474609,178.0,41444.6875,0.0,2808.856689453125,1.0,281.24462890625,283.6978759765625,290.5173645019531,293.1119384765625,293.1499938964844,293.1499938964844,280.95001220703125,33582.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696813225746156,1.0,0.0,0.0,4.033661365509033,4.033690929412842,1.085655867427704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.87255859375,0.0,2066.06884765625,1895.4371337890625,0.0,4038.401123046875,1.0,1.0,0.0,3.0,1.0,0.0
12147180,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8446545004844666,0.4299941062927246,0.3902322947978973,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9524365067481996,0.6080401539802551,0.5775596499443054,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.858487606048584,0.453707754611969,0.3191568851470947,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7747023701667786,0.3291796743869781,0.3156996667385101,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6803228259086609,0.2204004526138305,1.0116878747940063,284.9430847167969,284.95001220703125,300.24822998046875,287.5989990234375,298.21142578125,297.2582397460937,284.9417419433594,1.0,0.6075422167778015,0.4267678558826446,0.4267678558826446,1.0,1.0,-3.139200687408448,1.0024285316467283,2.1367721557617188,0.2960586249828338,0.9018892049789428,0.9018892049789428,0.0,187.7457427978516,166.0,42178.5234375,0.0,2767.243408203125,1.0,280.9553527832031,283.45733642578125,290.62872314453125,293.3279113769531,293.1499938964844,293.1499938964844,280.6499938964844,33707.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800972938537598,1.0,0.0,0.0,4.033039569854736,4.033069133758545,1.0853211733774517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.3564453125,0.0,2066.2568359375,1895.4371337890625,0.0,4129.5693359375,1.0,1.0,0.0,3.0,1.0,0.0
12147240,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8446545004844666,0.4299941062927246,0.3902322947978973,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9524365067481996,0.6080401539802551,0.5775596499443054,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.858487606048584,0.453707754611969,0.3191568851470947,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7747023701667786,0.3291796743869781,0.3156996667385101,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6803228259086609,0.2204004526138305,1.0116878747940063,284.9430847167969,284.95001220703125,300.24822998046875,287.5989990234375,298.21142578125,297.2582397460937,284.9417419433594,1.0,0.6075422167778015,0.4267678558826446,0.4267678558826446,1.0,1.0,-3.139200687408448,1.0024285316467283,2.1367721557617188,0.2960586249828338,0.9018892049789428,0.9018892049789428,0.0,187.7457427978516,166.0,42178.5234375,0.0,2767.243408203125,1.0,280.9553527832031,283.45733642578125,290.62872314453125,293.3279113769531,293.1499938964844,293.1499938964844,280.6499938964844,33707.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800972938537598,1.0,0.0,0.0,4.033039569854736,4.033069133758545,1.0853211733774517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.3564453125,0.0,2066.2568359375,1895.4371337890625,0.0,4129.5693359375,1.0,1.0,0.0,3.0,1.0,0.0
12147300,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8489320278167725,0.4288637638092041,0.3892345428466797,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9584097266197203,0.6074301600456238,0.5770271420478821,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8644172549247742,0.4548622667789459,0.3199469447135925,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7794361114501953,0.3290874361991882,0.3155655264854431,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.6845164895057678,0.2202357947826385,1.010589361190796,284.7846374511719,284.95001220703125,300.2406311035156,287.6227111816406,298.2034606933594,297.2518005371094,284.7767333984375,1.0,0.6046310663223267,0.4263458847999573,0.4263458847999573,1.0,1.0,-3.136833667755127,1.0004847049713137,2.136348962783813,0.2946866750717163,0.8992339372634888,0.8992339372634888,0.0,183.2028961181641,166.0,43019.18359375,0.0,2738.178955078125,1.0,280.6919860839844,283.258056640625,290.6859130859375,293.4979553222656,293.1499938964844,293.1499938964844,280.6499938964844,33895.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988226354122162,1.0,0.0,0.0,4.032101154327393,4.032130241394043,1.0848160627574543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.37255859375,0.0,2066.539306640625,1895.4371337890625,0.0,4199.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
12147360,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.853158175945282,0.4275556206703186,0.3879192471504211,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.964119791984558,0.6065621376037598,0.5761004090309143,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8703757524490356,0.4558465778827667,0.3205206394195556,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.7841273546218872,0.3288246989250183,0.3151912689208984,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.6886216998100281,0.2199215292930603,1.00858736038208,284.7375183105469,284.95001220703125,300.23297119140625,287.64801025390625,298.1945495605469,297.243896484375,284.7362365722656,1.0,0.6013739109039307,0.4259834885597229,0.4259834885597229,1.0,1.0,-3.131974220275879,0.9977655410766602,2.1342086791992188,0.2930798530578613,0.8973008990287781,0.8973008990287781,0.0,178.62451171875,154.0,43047.57421875,0.0,2704.0146484375,1.0,280.6554870605469,283.21014404296875,290.6840209960937,293.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,34107.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990736961364746,1.0,0.0,0.0,4.031043529510498,4.031072616577148,1.0842470601346577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.935546875,0.0,2066.855712890625,1895.4371337890625,0.0,4221.33203125,1.0,1.0,0.0,3.0,1.0,0.0
12147420,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8659992814064026,0.4269568026065826,0.3864108622074127,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.978998601436615,0.6067160964012146,0.575234591960907,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8867690563201904,0.4594526886940002,0.3223416805267334,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.797267496585846,0.3293543756008148,0.314926415681839,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7001253962516785,0.2200184166431427,1.005848407745361,284.9224853515625,284.95001220703125,300.2174987792969,287.702880859375,298.18853759765625,297.2449645996094,284.9236755371094,1.0,0.5945752263069153,0.4252586364746094,0.4252586364746094,1.0,1.0,-3.127683401107788,0.9943644404411316,2.133318901062012,0.2904346883296966,0.898482084274292,0.898482084274292,0.0,167.68405151367188,142.0,42076.41796875,0.0,2637.144287109375,1.0,280.94464111328125,283.4369201660156,290.6452331542969,293.2824401855469,293.1499938964844,293.1499938964844,281.25,34039.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744795560836792,1.0,0.0,0.0,4.03138542175293,4.03141450881958,1.0844308917512535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.23974609375,0.0,2066.753662109375,1895.4371337890625,0.0,4080.5546875,1.0,1.0,0.0,3.0,1.0,0.0
12147480,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8659992814064026,0.4269568026065826,0.3864108622074127,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.978998601436615,0.6067160964012146,0.575234591960907,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8867690563201904,0.4594526886940002,0.3223416805267334,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.797267496585846,0.3293543756008148,0.314926415681839,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7001253962516785,0.2200184166431427,1.005848407745361,284.9224853515625,284.95001220703125,300.2174987792969,287.702880859375,298.18853759765625,297.2449645996094,284.9236755371094,1.0,0.5945752263069153,0.4252586364746094,0.4252586364746094,1.0,1.0,-3.127683401107788,0.9943644404411316,2.133318901062012,0.2904346883296966,0.898482084274292,0.898482084274292,0.0,167.68405151367188,142.0,42076.41796875,0.0,2637.144287109375,1.0,280.94464111328125,283.4369201660156,290.6452331542969,293.2824401855469,293.1499938964844,293.1499938964844,281.25,34039.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744795560836792,1.0,0.0,0.0,4.03138542175293,4.03141450881958,1.0844308917512535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.23974609375,0.0,2066.753662109375,1895.4371337890625,0.0,4080.5546875,1.0,1.0,0.0,3.0,1.0,0.0
12147540,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.886003851890564,0.427985280752182,0.3865443766117096,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9974313378334044,0.6086965799331665,0.5762057900428772,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9105852842330932,0.464495837688446,0.3252471685409546,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.8160865902900696,0.3310438394546509,0.3157565891742706,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.716752827167511,0.2210596650838852,1.0070732831954956,285.1485290527344,284.95001220703125,300.20184326171875,287.7627258300781,298.1926574707031,297.2601928710937,285.1501770019531,1.0,0.5882105231285095,0.4245338141918182,0.4245338141918182,1.0,1.0,-3.13496470451355,0.99521142244339,2.1397533416748047,0.2894907593727112,0.9030199646949768,0.9030199646949768,0.0,154.93101501464844,130.0,41362.28515625,0.0,2583.26806640625,1.0,281.2444152832031,283.6927490234375,290.693115234375,293.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,33651.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566856622695924,1.0,0.0,0.0,4.033318519592285,4.033347606658936,1.0854711263164063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.783203125,0.0,2066.1728515625,1895.4371337890625,0.0,3922.9873046875,1.0,1.0,0.0,3.0,1.0,0.0
12147600,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.886003851890564,0.427985280752182,0.3865443766117096,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9974313378334044,0.6086965799331665,0.5762057900428772,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9105852842330932,0.464495837688446,0.3252471685409546,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.8160865902900696,0.3310438394546509,0.3157565891742706,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.716752827167511,0.2210596650838852,1.0070732831954956,285.1485290527344,284.95001220703125,300.20184326171875,287.7627258300781,298.1926574707031,297.2601928710937,285.1501770019531,1.0,0.5882105231285095,0.4245338141918182,0.4245338141918182,1.0,1.0,-3.13496470451355,0.99521142244339,2.1397533416748047,0.2894907593727112,0.9030199646949768,0.9030199646949768,0.0,154.93101501464844,130.0,41362.28515625,0.0,2583.26806640625,1.0,281.2444152832031,283.6927490234375,290.693115234375,293.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,33651.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566856622695924,1.0,0.0,0.0,4.033318519592285,4.033347606658936,1.0854711263164063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.783203125,0.0,2066.1728515625,1895.4371337890625,0.0,3922.9873046875,1.0,1.0,0.0,3.0,1.0,0.0
12147660,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8954956531524658,0.4277962148189544,0.3866417109966278,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.6097345948219299,0.5648118257522583,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.923185646533966,0.4667185246944427,0.3269285261631012,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8245303630828857,0.3316733241081238,0.3163888454437256,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7241235375404358,0.221472755074501,1.008709192276001,284.9767761230469,284.95001220703125,300.1929931640625,287.798095703125,298.1911315917969,297.2637939453125,284.9704895019531,1.0,0.5842587351799011,0.4241723716259002,0.4241723716259002,1.0,1.0,-3.1302170753479004,0.9925997853279114,2.137617349624634,0.2871201038360595,0.9015986919403076,0.9015986919403076,0.0,149.26881408691406,130.0,42072.6875,0.0,2540.478515625,1.0,280.9817810058594,283.48699951171875,290.82391357421875,293.5337219238281,293.1499938964844,293.1499938964844,280.95001220703125,33710.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643990993499756,1.0,0.0,0.0,4.033024311065674,4.033053398132324,1.08531276055146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.6435546875,0.0,2066.26171875,1895.4371337890625,0.0,3991.701416015625,1.0,1.0,0.0,3.0,1.0,0.0
12147720,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8999946713447571,0.4271315634250641,0.3861024081707001,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.6109392642974854,0.555858314037323,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9299820065498352,0.4680304527282715,0.3278620541095733,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.828768253326416,0.3318362534046173,0.316553920507431,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7277727127075195,0.2215476334095001,1.008981227874756,284.9387512207031,284.95001220703125,300.1860046386719,287.8266906738281,298.1874389648437,297.263427734375,284.9368896484375,1.0,0.5804708003997803,0.4238884150981903,0.4238884150981903,1.0,1.0,-3.1164119243621826,0.9867185354232788,2.1296932697296143,0.2856455743312835,0.901113748550415,0.901113748550415,0.0,146.09005737304688,118.0,42012.03515625,0.0,2500.27099609375,1.0,280.9554138183594,283.4482421875,290.8528747558594,293.5370788574219,293.1499938964844,293.1499938964844,280.6499938964844,33778.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670087099075316,1.0,0.0,0.0,4.032688140869141,4.032717227935791,1.085131884792645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.9345703125,0.0,2066.363037109375,1895.4371337890625,0.0,4014.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
12147780,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.9129204154014589,0.4247497916221618,0.3839636743068695,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.9990000128746032,0.6150344610214233,0.5311843752861023,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.9479246139526368,0.4702210128307342,0.3293540179729461,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.8403076529502869,0.3315186202526092,0.3161945044994354,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7375426888465881,0.2211500108242035,1.0067555904388428,284.7153015136719,284.95001220703125,300.1700134277344,287.8939819335937,298.1776428222656,297.2610168457031,284.7129821777344,1.0,0.5709176063537598,0.42324298620224,0.42324298620224,1.0,1.0,-3.082871913909912,0.972764790058136,2.110107183456421,0.279257982969284,0.8961320519447327,0.8961320519447327,0.0,137.55780029296875,106.0,42612.41015625,0.0,2391.829345703125,1.0,280.6555480957031,283.1858215332031,290.9276123046875,293.6721496582031,293.1499938964844,293.1499938964844,280.95001220703125,34213.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774723052978516,1.0,0.0,0.0,4.030517578125,4.030547142028809,1.0839640935955686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.712890625,0.0,2067.01220703125,1895.4371337890625,0.0,4106.712890625,1.0,1.0,0.0,3.0,1.0,0.0
12147840,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.9129204154014589,0.4247497916221618,0.3839636743068695,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.9990000128746032,0.6150344610214233,0.5311843752861023,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.9479246139526368,0.4702210128307342,0.3293540179729461,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.8403076529502869,0.3315186202526092,0.3161945044994354,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7375426888465881,0.2211500108242035,1.0067555904388428,284.7153015136719,284.95001220703125,300.1700134277344,287.8939819335937,298.1776428222656,297.2610168457031,284.7129821777344,1.0,0.5709176063537598,0.42324298620224,0.42324298620224,1.0,1.0,-3.082871913909912,0.972764790058136,2.110107183456421,0.279257982969284,0.8961320519447327,0.8961320519447327,0.0,137.55780029296875,106.0,42612.41015625,0.0,2391.829345703125,1.0,280.6555480957031,283.1858215332031,290.9276123046875,293.6721496582031,293.1499938964844,293.1499938964844,280.95001220703125,34213.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774723052978516,1.0,0.0,0.0,4.030517578125,4.030547142028809,1.0839640935955686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.712890625,0.0,2067.01220703125,1895.4371337890625,0.0,4106.712890625,1.0,1.0,0.0,3.0,1.0,0.0
