time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147900,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9209942817687988,0.4240926802158355,0.3828859031200409,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.6184163093566895,0.5176483392715454,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9576162099838256,0.4717400968074798,0.3300714194774627,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8469684720039368,0.3315494656562805,0.3158965706825256,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7431034445762634,0.2210337221622467,1.004987120628357,284.8443908691406,284.95001220703125,300.16192626953125,287.9286193847656,298.1788024902344,297.2687072753906,284.8509826660156,1.0,0.5656159520149231,0.422920286655426,0.422920286655426,1.0,1.0,-3.063681125640869,0.9649043083190918,2.0987768173217773,0.2756568193435669,0.8966674208641052,0.8966674208641052,0.0,132.9864501953125,106.0,41557.90625,0.0,2332.388671875,1.0,280.9094543457031,283.359619140625,290.87176513671875,293.4569396972656,293.1499938964844,293.1499938964844,280.95001220703125,34231.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967023491859436,1.0,0.0,0.0,4.030425071716309,4.030454158782959,1.0839142987606465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.951171875,0.0,2067.039794921875,1895.4371337890625,0.0,4014.941162109375,1.0,1.0,0.0,3.0,1.0,0.0
12147960,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.931617021560669,0.4239838421344757,0.3824590444564819,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6229264140129089,0.5020571947097778,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9688112735748292,0.4737299680709839,0.3312122225761413,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8554274439811707,0.3319171965122223,0.3159551918506622,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7502052187919617,0.2211799621582031,1.0043755769729614,284.8752136230469,284.95001220703125,300.15380859375,287.9637451171875,298.187744140625,297.28680419921875,284.8751525878906,1.0,0.5601238012313843,0.4229182004928589,0.4229182004928589,1.0,1.0,-3.0451302528381348,0.9580294489860536,2.0871007442474365,0.2728856801986694,0.8965226411819458,0.8965226411819458,0.0,127.99017333984376,124.0,41303.05078125,0.0,2272.582763671875,1.0,280.944580078125,283.39288330078125,290.8968200683594,293.49639892578125,293.1499938964844,293.1499938964844,281.25,34215.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959362804889679,1.0,0.0,0.0,4.030506134033203,4.0305352210998535,1.0839579545063316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.890625,0.0,2067.015625,1895.4371337890625,0.0,3946.903564453125,1.0,1.0,0.0,3.0,1.0,0.0
12148020,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9377841949462892,0.4247432947158813,0.3827706575393677,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.6325964331626892,0.4939738512039184,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9767258167266846,0.478625476360321,0.3343329727649688,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8609613180160522,0.3334102034568786,0.3170372545719147,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7548562288284302,0.2221604585647583,1.0073236227035522,285.081298828125,284.95001220703125,300.1374206542969,288.03515625,298.2154846191406,297.33477783203125,285.0831298828125,1.0,0.5595784783363342,0.4229139983654022,0.4229139983654022,1.0,1.0,-3.044326066970825,0.9577752351760864,2.0865509510040283,0.2720751166343689,0.8999581336975098,0.8999581336975098,0.0,125.76720428466795,142.0,40426.87890625,0.0,2259.627197265625,1.0,281.2444152832031,283.6387634277344,290.9511413574219,293.4660339355469,293.1499938964844,293.1499938964844,281.54998779296875,33928.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385296702384948,1.0,0.0,0.0,4.031940937042236,4.031970024108887,1.0847297744476236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.08349609375,0.0,2066.58740234375,1895.4371337890625,0.0,3759.06689453125,1.0,1.0,0.0,3.0,1.0,0.0
12148080,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9377841949462892,0.4247432947158813,0.3827706575393677,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.6325964331626892,0.4939738512039184,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9767258167266846,0.478625476360321,0.3343329727649688,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8609613180160522,0.3334102034568786,0.3170372545719147,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7548562288284302,0.2221604585647583,1.0073236227035522,285.081298828125,284.95001220703125,300.1374206542969,288.03515625,298.2154846191406,297.33477783203125,285.0831298828125,1.0,0.5595784783363342,0.4229139983654022,0.4229139983654022,1.0,1.0,-3.044326066970825,0.9577752351760864,2.0865509510040283,0.2720751166343689,0.8999581336975098,0.8999581336975098,0.0,125.76720428466795,142.0,40426.87890625,0.0,2259.627197265625,1.0,281.2444152832031,283.6387634277344,290.9511413574219,293.4660339355469,293.1499938964844,293.1499938964844,281.54998779296875,33928.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385296702384948,1.0,0.0,0.0,4.031940937042236,4.031970024108887,1.0847297744476236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.08349609375,0.0,2066.58740234375,1895.4371337890625,0.0,3759.06689453125,1.0,1.0,0.0,3.0,1.0,0.0
12148140,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.9325348138809204,0.426482230424881,0.3842107355594635,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.9990000128746032,0.6400343775749207,0.5030804872512817,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9747737050056458,0.4844798743724823,0.3383041322231293,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.8576412200927734,0.3357014656066894,0.3191117346286773,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.7521687746047974,0.2238615155220031,1.014643311500549,285.337158203125,284.95001220703125,300.1208190917969,288.107421875,298.2373962402344,297.3723449707031,285.33984375,1.0,0.5659443736076355,0.4229097962379455,0.4229097962379455,1.0,1.0,-3.0730462074279785,0.968347191810608,2.104698896408081,0.2758672833442688,0.9072381258010864,0.9072381258010864,0.0,129.3275909423828,160.0,40078.33984375,0.0,2330.49755859375,1.0,281.5444641113281,283.9146728515625,291.0461120605469,293.5247802734375,293.1499938964844,293.1499938964844,281.25,33299.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228284358978271,1.0,0.0,0.0,4.035069465637207,4.035098552703857,1.086413817574794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.05615234375,0.0,2065.640380859375,1895.4371337890625,0.0,3615.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
12148200,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.9325348138809204,0.426482230424881,0.3842107355594635,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.9990000128746032,0.6400343775749207,0.5030804872512817,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9747737050056458,0.4844798743724823,0.3383041322231293,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.8576412200927734,0.3357014656066894,0.3191117346286773,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.7521687746047974,0.2238615155220031,1.014643311500549,285.337158203125,284.95001220703125,300.1208190917969,288.107421875,298.2373962402344,297.3723449707031,285.33984375,1.0,0.5659443736076355,0.4229097962379455,0.4229097962379455,1.0,1.0,-3.0730462074279785,0.968347191810608,2.104698896408081,0.2758672833442688,0.9072381258010864,0.9072381258010864,0.0,129.3275909423828,160.0,40078.33984375,0.0,2330.49755859375,1.0,281.5444641113281,283.9146728515625,291.0461120605469,293.5247802734375,293.1499938964844,293.1499938964844,281.25,33299.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228284358978271,1.0,0.0,0.0,4.035069465637207,4.035098552703857,1.086413817574794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.05615234375,0.0,2065.640380859375,1895.4371337890625,0.0,3615.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
12148260,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9164983034133912,0.426203578710556,0.3848296999931335,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9990000128746032,0.6421384215354919,0.5269266366958618,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9633422493934632,0.4886437654495239,0.3417935371398926,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8464450240135193,0.3369602859020233,0.3209374547004699,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7428081631660461,0.2248618006706237,1.0217081308364868,285.1592712402344,284.95001220703125,300.10406494140625,288.17974853515625,298.2287902832031,297.36669921875,285.1600341796875,1.0,0.5770346522331238,0.4222847819328308,0.4222847819328308,1.0,1.0,-3.1173336505889893,0.9830656051635742,2.134268045425415,0.2805500030517578,0.908445119857788,0.908445119857788,0.0,137.6844024658203,178.0,41287.8984375,0.0,2457.4189453125,1.0,281.2553405761719,283.7006530761719,291.2300720214844,293.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,33152.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382703304290771,1.0,0.0,0.0,4.035801887512207,4.035830974578857,1.086808310901688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.85009765625,0.0,2065.416015625,1895.4371337890625,0.0,3756.705322265625,1.0,1.0,0.0,3.0,1.0,0.0
12148320,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9164983034133912,0.426203578710556,0.3848296999931335,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9990000128746032,0.6421384215354919,0.5269266366958618,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9633422493934632,0.4886437654495239,0.3417935371398926,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8464450240135193,0.3369602859020233,0.3209374547004699,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7428081631660461,0.2248618006706237,1.0217081308364868,285.1592712402344,284.95001220703125,300.10406494140625,288.17974853515625,298.2287902832031,297.36669921875,285.1600341796875,1.0,0.5770346522331238,0.4222847819328308,0.4222847819328308,1.0,1.0,-3.1173336505889893,0.9830656051635742,2.134268045425415,0.2805500030517578,0.908445119857788,0.908445119857788,0.0,137.6844024658203,178.0,41287.8984375,0.0,2457.4189453125,1.0,281.2553405761719,283.7006530761719,291.2300720214844,293.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,33152.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382703304290771,1.0,0.0,0.0,4.035801887512207,4.035830974578857,1.086808310901688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.85009765625,0.0,2065.416015625,1895.4371337890625,0.0,3756.705322265625,1.0,1.0,0.0,3.0,1.0,0.0
12148380,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8946205377578735,0.4244986176490783,0.3839063048362732,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6383915543556213,0.5624141097068787,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9433331489562988,0.4915122985839844,0.3442361652851105,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8298938274383545,0.3371101319789886,0.3216898441314697,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7285903096199036,0.2248607575893402,1.0246058702468872,284.99981689453125,284.95001220703125,300.0871276855469,288.2513427734375,298.1954650878906,297.3248291015625,285.0005187988281,1.0,0.5908141136169434,0.4216597974300384,0.4216597974300384,1.0,1.0,-3.166210889816284,0.9993285536766052,2.166882276535034,0.2858013808727264,0.9076712131500244,0.9076712131500244,0.0,150.0298614501953,181.0,42765.5859375,0.0,2618.283203125,1.0,280.9555358886719,283.4884948730469,291.3195495605469,294.05633544921875,293.1499938964844,293.1499938964844,280.6499938964844,33197.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557126760482788,1.0,0.0,0.0,4.035579681396484,4.035609245300293,1.0866887123484048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.6484375,0.0,2065.484130859375,1895.4371337890625,0.0,3914.27783203125,1.0,1.0,0.0,3.0,1.0,0.0
12148440,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8946205377578735,0.4244986176490783,0.3839063048362732,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6383915543556213,0.5624141097068787,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9433331489562988,0.4915122985839844,0.3442361652851105,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8298938274383545,0.3371101319789886,0.3216898441314697,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7285903096199036,0.2248607575893402,1.0246058702468872,284.99981689453125,284.95001220703125,300.0871276855469,288.2513427734375,298.1954650878906,297.3248291015625,285.0005187988281,1.0,0.5908141136169434,0.4216597974300384,0.4216597974300384,1.0,1.0,-3.166210889816284,0.9993285536766052,2.166882276535034,0.2858013808727264,0.9076712131500244,0.9076712131500244,0.0,150.0298614501953,181.0,42765.5859375,0.0,2618.283203125,1.0,280.9555358886719,283.4884948730469,291.3195495605469,294.05633544921875,293.1499938964844,293.1499938964844,280.6499938964844,33197.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557126760482788,1.0,0.0,0.0,4.035579681396484,4.035609245300293,1.0866887123484048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.6484375,0.0,2065.484130859375,1895.4371337890625,0.0,3914.27783203125,1.0,1.0,0.0,3.0,1.0,0.0
12148500,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8859219551086426,0.4234101474285126,0.3832291960716247,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.6348485946655273,0.5776494145393372,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9348106384277344,0.4927050471305847,0.3452879190444946,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8231257200241089,0.3369377255439758,0.3218125700950622,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7226160764694214,0.2245952636003494,1.0247529745101929,284.86260986328125,284.95001220703125,300.0785827636719,288.2865905761719,298.1744384765625,297.2979431152344,284.8562316894531,1.0,0.5961650013923645,0.4213472902774811,0.4213472902774811,1.0,1.0,-3.1853227615356445,1.005470871925354,2.179851770401001,0.287874311208725,0.9057556390762328,0.9057556390762328,0.0,155.481201171875,181.0,43858.75390625,0.0,2685.83154296875,1.0,280.6919250488281,283.3042907714844,291.37811279296875,294.2408752441406,293.1499938964844,293.1499938964844,280.6499938964844,33312.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661100506782532,1.0,0.0,0.0,4.035006999969482,4.035036087036133,1.0863801662708283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.47412109375,0.0,2065.659423828125,1895.4371337890625,0.0,4006.86083984375,1.0,1.0,0.0,3.0,1.0,0.0
12148560,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8782462477684021,0.422183096408844,0.3822884857654571,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.6306988596916199,0.5911285877227783,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9273533821105956,0.4937564134597778,0.346141904592514,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8171114921569824,0.3366208076477051,0.3217107057571411,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7171785235404968,0.2241825014352798,1.0238993167877195,284.832275390625,284.95001220703125,300.07000732421875,288.3214111328125,298.1533508300781,297.2725524902344,284.8323974609375,1.0,0.6007896661758423,0.4205568432807922,0.4205568432807922,1.0,1.0,-3.2002830505371094,1.0089305639266968,2.191352367401123,0.2880533933639526,0.9046213030815125,0.9046213030815125,0.0,160.32357788085938,184.0,44098.97265625,0.0,2742.392822265625,1.0,280.6556396484375,283.2690124511719,291.38067626953125,294.2087707519531,293.1499938964844,293.1499938964844,280.3500061035156,33444.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970672369003296,1.0,0.0,0.0,4.034351348876953,4.034380435943604,1.086027054952865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.52099609375,0.0,2065.859375,1895.4371337890625,0.0,4047.128662109375,1.0,1.0,0.0,3.0,1.0,0.0
12148620,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8595914244651794,0.4193903505802154,0.3803487420082092,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.9853267669677734,0.6226310133934021,0.5920112133026123,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.9083213210105896,0.4955083131790161,0.3477847576141357,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8010053634643555,0.3356389701366424,0.3213662207126617,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.7023141384124756,0.2230396270751953,1.0214824676513672,284.6493225097656,284.95001220703125,300.0526733398437,288.38922119140625,298.121337890625,297.23907470703125,284.6483154296875,1.0,0.6067383885383606,0.4189759790897369,0.4189759790897369,1.0,1.0,-3.197728157043457,1.00383460521698,2.1938934326171875,0.2840363383293152,0.8990519642829895,0.8990519642829895,0.0,171.9552001953125,187.0,45220.046875,0.0,2800.658203125,1.0,280.3555908203125,283.0380249023437,291.4353942871094,294.3401794433594,293.1499938964844,293.1499938964844,280.6499938964844,33928.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827693700790404,1.0,0.0,0.0,4.0319414138793945,4.031970500946045,1.084730001821299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.29736328125,0.0,2066.58740234375,1895.4371337890625,0.0,4152.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12148680,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8595914244651794,0.4193903505802154,0.3803487420082092,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.9853267669677734,0.6226310133934021,0.5920112133026123,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.9083213210105896,0.4955083131790161,0.3477847576141357,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8010053634643555,0.3356389701366424,0.3213662207126617,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.7023141384124756,0.2230396270751953,1.0214824676513672,284.6493225097656,284.95001220703125,300.0526733398437,288.38922119140625,298.121337890625,297.23907470703125,284.6483154296875,1.0,0.6067383885383606,0.4189759790897369,0.4189759790897369,1.0,1.0,-3.197728157043457,1.00383460521698,2.1938934326171875,0.2840363383293152,0.8990519642829895,0.8990519642829895,0.0,171.9552001953125,187.0,45220.046875,0.0,2800.658203125,1.0,280.3555908203125,283.0380249023437,291.4353942871094,294.3401794433594,293.1499938964844,293.1499938964844,280.6499938964844,33928.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827693700790404,1.0,0.0,0.0,4.0319414138793945,4.031970500946045,1.084730001821299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.29736328125,0.0,2066.58740234375,1895.4371337890625,0.0,4152.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12148740,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8488304615020752,0.4183917641639709,0.3792023956775665,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9729843735694884,0.6195946335792542,0.5882505178451538,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8989890813827515,0.4988768994808197,0.3499573469161987,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7912093997001648,0.3356430232524872,0.3213203847408294,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.6929928064346313,0.2225504964590072,1.0195229053497314,284.8296813964844,284.95001220703125,300.0351867675781,288.4539794921875,298.1098937988281,297.23590087890625,284.8309936523437,1.0,0.6101715564727783,0.4173951148986816,0.4173951148986816,1.0,1.0,-3.1919970512390137,0.99763160943985,2.1943655014038086,0.2788573801517486,0.8989534378051758,0.8989534378051758,0.0,179.48733520507812,190.0,44126.0390625,0.0,2830.029541015625,1.0,280.6446228027344,283.2580261230469,291.40484619140625,294.1767578125,293.1499938964844,293.1499938964844,280.95001220703125,33979.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682943820953368,1.0,0.0,0.0,4.031682968139648,4.031712532043457,1.0845910765056033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.8056640625,0.0,2066.664794921875,1895.4371337890625,0.0,4026.168212890625,1.0,1.0,0.0,3.0,1.0,0.0
12148800,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8488304615020752,0.4183917641639709,0.3792023956775665,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9729843735694884,0.6195946335792542,0.5882505178451538,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8989890813827515,0.4988768994808197,0.3499573469161987,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7912093997001648,0.3356430232524872,0.3213203847408294,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.6929928064346313,0.2225504964590072,1.0195229053497314,284.8296813964844,284.95001220703125,300.0351867675781,288.4539794921875,298.1098937988281,297.23590087890625,284.8309936523437,1.0,0.6101715564727783,0.4173951148986816,0.4173951148986816,1.0,1.0,-3.1919970512390137,0.99763160943985,2.1943655014038086,0.2788573801517486,0.8989534378051758,0.8989534378051758,0.0,179.48733520507812,190.0,44126.0390625,0.0,2830.029541015625,1.0,280.6446228027344,283.2580261230469,291.40484619140625,294.1767578125,293.1499938964844,293.1499938964844,280.95001220703125,33979.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682943820953368,1.0,0.0,0.0,4.031682968139648,4.031712532043457,1.0845910765056033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.8056640625,0.0,2066.664794921875,1895.4371337890625,0.0,4026.168212890625,1.0,1.0,0.0,3.0,1.0,0.0
12148860,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8457236289978027,0.4186341762542724,0.3792562186717987,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9690740704536438,0.6194431781768799,0.5877273678779602,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8971303105354309,0.5018736720085144,0.3519139587879181,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7885047793388367,0.3363012969493866,0.3218402862548828,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.690301775932312,0.2227724492549896,1.0202125310897827,285.0103759765625,284.95001220703125,300.0238952636719,288.4935302734375,298.1101379394531,297.2426147460937,285.0152282714844,1.0,0.6121411919593811,0.4169795513153076,0.4169795513153076,1.0,1.0,-3.195230722427368,0.9976386427879332,2.19759202003479,0.2780012488365173,0.901139199733734,0.901139199733734,0.0,182.2655487060547,190.0,43228.1640625,0.0,2851.8369140625,1.0,280.92608642578125,283.4786071777344,291.4074401855469,294.07501220703125,293.1499938964844,293.1499938964844,280.95001220703125,33823.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550837278366088,1.0,0.0,0.0,4.032462596893311,4.032491683959961,1.0850104672499583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.060546875,0.0,2066.430908203125,1895.4371337890625,0.0,3908.642578125,1.0,1.0,0.0,3.0,1.0,0.0
12148920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8447853922843933,0.418891966342926,0.3795220851898193,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.967825710773468,0.6196590065956116,0.5878854393959045,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8969579339027405,0.5036883354187012,0.3531922101974487,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7877768278121948,0.3368053138256073,0.3223204910755157,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6895456910133362,0.2230292558670044,1.0213452577590942,285.0376892089844,284.95001220703125,300.0174865722656,288.5150146484375,298.111328125,297.24774169921875,285.03936767578125,1.0,0.613289475440979,0.4167458117008209,0.4167458117008209,1.0,1.0,-3.199213981628418,0.9984647631645204,2.200749397277832,0.2778865993022918,0.9018710851669312,0.9018710851669312,0.0,183.4013519287109,193.0,43247.6328125,0.0,2866.263671875,1.0,280.94439697265625,283.504638671875,291.451904296875,294.1486511230469,293.1499938964844,293.1499938964844,280.6499938964844,33740.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519357681274414,1.0,0.0,0.0,4.032876014709473,4.032905578613281,1.085233179765055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.892578125,0.0,2066.30615234375,1895.4371337890625,0.0,3880.384033203125,1.0,1.0,0.0,3.0,1.0,0.0
12148980,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8406208157539368,0.4178724884986877,0.3792460560798645,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.962863028049469,0.6187695264816284,0.5876539945602417,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8948726058006287,0.5071879029273987,0.3560636043548584,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7845063805580139,0.337274432182312,0.3232000172138214,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6864144206047058,0.2231530845165252,1.0234928131103516,284.8685913085937,284.95001220703125,299.9996337890625,288.5715026855469,298.1044311523437,297.2475891113281,284.86798095703125,1.0,0.616190493106842,0.4160965085029602,0.4160965085029602,1.0,1.0,-3.2057085037231445,0.999087393283844,2.2066211700439453,0.2771541476249695,0.8993338942527771,0.8993338942527771,0.0,187.1983337402344,196.0,44395.50390625,0.0,2900.48681640625,1.0,280.6553955078125,283.28863525390625,291.6049194335937,294.43780517578125,293.1499938964844,293.1499938964844,280.95001220703125,33938.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632861018180848,1.0,0.0,0.0,4.03188943862915,4.031918525695801,1.0847021485460573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.5791015625,0.0,2066.602783203125,1895.4371337890625,0.0,3981.82373046875,1.0,1.0,0.0,3.0,1.0,0.0
12149040,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8406208157539368,0.4178724884986877,0.3792460560798645,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.962863028049469,0.6187695264816284,0.5876539945602417,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8948726058006287,0.5071879029273987,0.3560636043548584,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7845063805580139,0.337274432182312,0.3232000172138214,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6864144206047058,0.2231530845165252,1.0234928131103516,284.8685913085937,284.95001220703125,299.9996337890625,288.5715026855469,298.1044311523437,297.2475891113281,284.86798095703125,1.0,0.616190493106842,0.4160965085029602,0.4160965085029602,1.0,1.0,-3.2057085037231445,0.999087393283844,2.2066211700439453,0.2771541476249695,0.8993338942527771,0.8993338942527771,0.0,187.1983337402344,196.0,44395.50390625,0.0,2900.48681640625,1.0,280.6553955078125,283.28863525390625,291.6049194335937,294.43780517578125,293.1499938964844,293.1499938964844,280.95001220703125,33938.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632861018180848,1.0,0.0,0.0,4.03188943862915,4.031918525695801,1.0847021485460573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.5791015625,0.0,2066.602783203125,1895.4371337890625,0.0,3981.82373046875,1.0,1.0,0.0,3.0,1.0,0.0
12149100,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8381571173667908,0.4175646901130676,0.3787793815135956,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.959921658039093,0.6185075044631958,0.5872161984443665,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8934324383735657,0.5091394186019897,0.357278972864151,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.782502293586731,0.3375483155250549,0.3233990669250488,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6844983100891113,0.2232219725847244,1.0237488746643066,285.0094909667969,284.95001220703125,299.9906311035156,288.59783935546875,298.1017761230469,297.24871826171875,285.01727294921875,1.0,0.617413341999054,0.415771871805191,0.415771871805191,1.0,1.0,-3.206624746322632,0.9985644221305848,2.208060503005981,0.2763473689556122,0.9010927081108092,0.9010927081108092,0.0,189.1930084228516,196.0,43450.46875,0.0,2913.319091796875,1.0,280.9094543457031,283.4690856933594,291.5633850097656,294.2579040527344,293.1499938964844,293.1499938964844,280.95001220703125,33840.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563277959823608,1.0,0.0,0.0,4.032378673553467,4.032407760620117,1.0849653335753828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.16796875,0.0,2066.4560546875,1895.4371337890625,0.0,3919.784912109375,1.0,1.0,0.0,3.0,1.0,0.0
12149160,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8368259072303772,0.4177043735980987,0.3788164854049682,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9582372903823853,0.618733823299408,0.5873134136199951,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8932012319564819,0.5115126967430115,0.3588594198226928,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7815128564834595,0.3381010591983795,0.3238723576068878,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6835078597068787,0.2235041260719299,1.024876356124878,285.0574645996094,284.95001220703125,299.9815673828125,288.622802734375,298.101806640625,297.2538757324219,285.0589294433594,1.0,0.6187264919281006,0.4153687059879303,0.4153687059879303,1.0,1.0,-3.2106058597564697,0.9989495873451232,2.211656332015991,0.275747537612915,0.9023332595825196,0.9023332595825196,0.0,190.6231231689453,199.0,43440.6328125,0.0,2929.478759765625,1.0,280.944580078125,283.51629638671875,291.5887756347656,294.31719970703125,293.1499938964844,293.1499938964844,280.6499938964844,33699.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525501132011414,1.0,0.0,0.0,4.033078193664551,4.033107280731201,1.085341750695079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.048828125,0.0,2066.245361328125,1895.4371337890625,0.0,3885.90625,1.0,1.0,0.0,3.0,1.0,0.0
12149220,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.833146870136261,0.4165244698524475,0.3783027529716491,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9536899328231812,0.6177757978439331,0.5869872570037842,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8916393518447876,0.5149319767951965,0.3616158664226532,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7786766886711121,0.3384075760841369,0.3245478868484497,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6808005571365356,0.2235427647829055,1.0265108346939087,284.88934326171875,284.95001220703125,299.9633483886719,288.6681213378906,298.0931396484375,297.2519226074219,284.8886413574219,1.0,0.6212244033813477,0.4145623743534088,0.4145623743534088,1.0,1.0,-3.2156989574432373,0.9986351132392884,2.2170639038085938,0.2743736803531647,0.9000873565673828,0.9000873565673828,0.0,194.02687072753903,202.0,44630.24609375,0.0,2958.83447265625,1.0,280.6553955078125,283.3024597167969,291.70672607421875,294.5629577636719,293.1499938964844,293.1499938964844,280.3500061035156,33870.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643996357917786,1.0,0.0,0.0,4.032228946685791,4.032258033752441,1.084884843294276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.20361328125,0.0,2066.5009765625,1895.4371337890625,0.0,3991.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
12149280,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.833146870136261,0.4165244698524475,0.3783027529716491,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9536899328231812,0.6177757978439331,0.5869872570037842,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8916393518447876,0.5149319767951965,0.3616158664226532,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7786766886711121,0.3384075760841369,0.3245478868484497,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6808005571365356,0.2235427647829055,1.0265108346939087,284.88934326171875,284.95001220703125,299.9633483886719,288.6681213378906,298.0931396484375,297.2519226074219,284.8886413574219,1.0,0.6212244033813477,0.4145623743534088,0.4145623743534088,1.0,1.0,-3.2156989574432373,0.9986351132392884,2.2170639038085938,0.2743736803531647,0.9000873565673828,0.9000873565673828,0.0,194.02687072753903,202.0,44630.24609375,0.0,2958.83447265625,1.0,280.6553955078125,283.3024597167969,291.70672607421875,294.5629577636719,293.1499938964844,293.1499938964844,280.3500061035156,33870.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643996357917786,1.0,0.0,0.0,4.032228946685791,4.032258033752441,1.084884843294276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.20361328125,0.0,2066.5009765625,1895.4371337890625,0.0,3991.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
12149340,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8275178670883179,0.4141806960105896,0.376578152179718,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.9466210007667542,0.6154425740242004,0.5852468609809875,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.8879724740982056,0.5172637701034546,0.3635079264640808,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7739822268486023,0.3378279507160187,0.3243589401245117,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.6763123273849487,0.2228710800409317,1.0250658988952637,284.7025146484375,284.95001220703125,299.9449157714844,288.706787109375,298.07745361328125,297.24029541015625,284.7014465332031,1.0,0.6230544447898865,0.4137560427188873,0.4137560427188873,1.0,1.0,-3.211851119995117,0.9951066970825196,2.2167444229125977,0.2717481255531311,0.8951911926269531,0.8951911926269531,0.0,198.30386352539065,205.0,45777.921875,0.0,2974.195068359375,1.0,280.3555908203125,283.072509765625,291.75787353515625,294.7041320800781,293.1499938964844,293.1499938964844,280.6499938964844,34306.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780284762382508,1.0,0.0,0.0,4.030050754547119,4.0300798416137695,1.0837129593710415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.96826171875,0.0,2067.150634765625,1895.4371337890625,0.0,4111.56298828125,1.0,1.0,0.0,3.0,1.0,0.0
12149400,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8275178670883179,0.4141806960105896,0.376578152179718,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.9466210007667542,0.6154425740242004,0.5852468609809875,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.8879724740982056,0.5172637701034546,0.3635079264640808,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7739822268486023,0.3378279507160187,0.3243589401245117,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.6763123273849487,0.2228710800409317,1.0250658988952637,284.7025146484375,284.95001220703125,299.9449157714844,288.706787109375,298.07745361328125,297.24029541015625,284.7014465332031,1.0,0.6230544447898865,0.4137560427188873,0.4137560427188873,1.0,1.0,-3.211851119995117,0.9951066970825196,2.2167444229125977,0.2717481255531311,0.8951911926269531,0.8951911926269531,0.0,198.30386352539065,205.0,45777.921875,0.0,2974.195068359375,1.0,280.3555908203125,283.072509765625,291.75787353515625,294.7041320800781,293.1499938964844,293.1499938964844,280.6499938964844,34306.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780284762382508,1.0,0.0,0.0,4.030050754547119,4.0300798416137695,1.0837129593710415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.96826171875,0.0,2067.150634765625,1895.4371337890625,0.0,4111.56298828125,1.0,1.0,0.0,3.0,1.0,0.0
12149460,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8236395716667175,0.4134213328361511,0.3755181431770324,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.941506326198578,0.6145997047424316,0.5840451121330261,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8862173557281494,0.52109694480896,0.365883857011795,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7707892060279846,0.3380387127399444,0.3243725001811981,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6730926036834717,0.2226920872926712,1.0238193273544312,284.8805847167969,284.95001220703125,299.9263000488281,288.738037109375,298.0714111328125,297.2421264648437,284.8817749023437,1.0,0.6246651411056519,0.4130477607250213,0.4130477607250213,1.0,1.0,-3.2104923725128174,0.9927395582199096,2.217752695083618,0.2694671154022217,0.8957563638687134,0.8957563638687134,0.0,201.4939117431641,208.0,44673.23828125,0.0,2988.833984375,1.0,280.6446228027344,283.2916259765625,291.70068359375,294.5181884765625,293.1499938964844,293.1499938964844,280.95001220703125,34294.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661129117012024,1.0,0.0,0.0,4.030109882354736,4.030139446258545,1.0837449053724413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.71826171875,0.0,2067.133056640625,1895.4371337890625,0.0,4006.8857421875,1.0,1.0,0.0,3.0,1.0,0.0
12149520,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8236395716667175,0.4134213328361511,0.3755181431770324,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.941506326198578,0.6145997047424316,0.5840451121330261,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8862173557281494,0.52109694480896,0.365883857011795,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7707892060279846,0.3380387127399444,0.3243725001811981,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6730926036834717,0.2226920872926712,1.0238193273544312,284.8805847167969,284.95001220703125,299.9263000488281,288.738037109375,298.0714111328125,297.2421264648437,284.8817749023437,1.0,0.6246651411056519,0.4130477607250213,0.4130477607250213,1.0,1.0,-3.2104923725128174,0.9927395582199096,2.217752695083618,0.2694671154022217,0.8957563638687134,0.8957563638687134,0.0,201.4939117431641,208.0,44673.23828125,0.0,2988.833984375,1.0,280.6446228027344,283.2916259765625,291.70068359375,294.5181884765625,293.1499938964844,293.1499938964844,280.95001220703125,34294.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661129117012024,1.0,0.0,0.0,4.030109882354736,4.030139446258545,1.0837449053724413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.71826171875,0.0,2067.133056640625,1895.4371337890625,0.0,4006.8857421875,1.0,1.0,0.0,3.0,1.0,0.0
12149580,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8224541544914246,0.4140094518661499,0.3758682608604431,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.939786732196808,0.6153389811515808,0.5844926834106445,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8873738646507263,0.5262733101844788,0.3693261444568634,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7701534628868103,0.3392650485038757,0.3253798484802246,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6723220944404602,0.2233466953039169,1.0261790752410889,285.0793151855469,284.95001220703125,299.9075012207031,288.76123046875,298.07403564453125,297.2559814453125,285.08087158203125,1.0,0.6268870830535889,0.412339448928833,0.412339448928833,1.0,1.0,-3.2196295261383057,0.994130313396454,2.225499153137207,0.2686517238616943,0.899156928062439,0.899156928062439,0.0,203.3690490722656,211.0,43652.7578125,0.0,3018.495361328125,1.0,280.9444274902344,283.5296325683594,291.7083435058594,294.4456481933594,293.1499938964844,293.1499938964844,281.25,34002.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519532918930054,1.0,0.0,0.0,4.031571865081787,4.031601428985596,1.0845313909157994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.35791015625,0.0,2066.697998046875,1895.4371337890625,0.0,3880.541748046875,1.0,1.0,0.0,3.0,1.0,0.0
12149640,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8224541544914246,0.4140094518661499,0.3758682608604431,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.939786732196808,0.6153389811515808,0.5844926834106445,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8873738646507263,0.5262733101844788,0.3693261444568634,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7701534628868103,0.3392650485038757,0.3253798484802246,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6723220944404602,0.2233466953039169,1.0261790752410889,285.0793151855469,284.95001220703125,299.9075012207031,288.76123046875,298.07403564453125,297.2559814453125,285.08087158203125,1.0,0.6268870830535889,0.412339448928833,0.412339448928833,1.0,1.0,-3.2196295261383057,0.994130313396454,2.225499153137207,0.2686517238616943,0.899156928062439,0.899156928062439,0.0,203.3690490722656,211.0,43652.7578125,0.0,3018.495361328125,1.0,280.9444274902344,283.5296325683594,291.7083435058594,294.4456481933594,293.1499938964844,293.1499938964844,281.25,34002.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519532918930054,1.0,0.0,0.0,4.031571865081787,4.031601428985596,1.0845313909157994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.35791015625,0.0,2066.697998046875,1895.4371337890625,0.0,3880.541748046875,1.0,1.0,0.0,3.0,1.0,0.0
12149700,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.8221566677093506,0.4145501255989074,0.3762515485286712,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.9393258690834044,0.6160323619842529,0.58501797914505,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8882694244384766,0.5291346311569214,0.3712233901023865,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.7701624631881714,0.340109258890152,0.3261008858680725,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.672300398349762,0.2238876819610595,1.02832293510437,285.2371826171875,284.95001220703125,299.8980407714844,288.7695617675781,298.0767822265625,297.2648620605469,285.2451477050781,1.0,0.6282427906990051,0.4119853079319,0.4119853079319,1.0,1.0,-3.2264444828033447,0.9956220984458924,2.2308225631713867,0.2685589492321014,0.9026121497154236,0.9026121497154236,0.0,204.246337890625,211.0,42778.58984375,0.0,3037.840576171875,1.0,281.2080078125,283.7273254394531,291.6933898925781,294.3227844238281,293.1499938964844,293.1499938964844,281.25,33738.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94310861825943,1.0,0.0,0.0,4.0328874588012695,4.032917022705078,1.085239318854292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.13330078125,0.0,2066.302734375,1895.4371337890625,0.0,3800.672607421875,1.0,1.0,0.0,3.0,1.0,0.0
