time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149760,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.8222063183784485,0.4152373969554901,0.3768734931945801,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.9393019676208496,0.6169177293777466,0.5858327746391296,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8895379900932312,0.5321588516235352,0.3733163475990295,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.7705068588256836,0.3410946130752563,0.3270112574100494,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.6726226210594177,0.2245628833770752,1.0312262773513794,285.28887939453125,284.95001220703125,299.8885192871094,288.7756042480469,298.0804138183594,297.2750549316406,285.29058837890625,1.0,0.6297931671142578,0.4116025865077972,0.4116025865077972,1.0,1.0,-3.235271692276001,0.9977548718452454,2.2375168800354004,0.2686621248722076,0.9054340124130248,0.9054340124130248,0.0,205.0152587890625,214.0,42814.234375,0.0,3060.973388671875,1.0,281.2443542480469,283.7779235839844,291.7319641113281,294.4129638671875,293.1499938964844,293.1499938964844,280.95001220703125,33452.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401016235351562,1.0,0.0,0.0,4.034311294555664,4.0343403816223145,1.0860055681405356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.505859375,0.0,2065.87158203125,1895.4371337890625,0.0,3773.36865234375,1.0,1.0,0.0,3.0,1.0,0.0
12149820,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8199946880340576,0.4146764576435089,0.3770099878311157,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9363769888877868,0.6167099475860596,0.5863410234451294,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8895612359046936,0.5363869071006775,0.3767106533050537,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7691733837127686,0.3419424891471863,0.3282625377178192,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.6714863777160645,0.2251539826393127,1.0355350971221924,285.1200256347656,284.95001220703125,299.8693542480469,288.7804870605469,298.0747375488281,297.2772216796875,285.11932373046875,1.0,0.6328318119049072,0.4108370840549469,0.4108370840549469,1.0,1.0,-3.2468295097351074,0.9998031258583068,2.247026205062866,0.268269270658493,0.906254768371582,0.906254768371582,0.0,207.989990234375,217.0,43983.71875,0.0,3102.322021484375,1.0,280.95538330078125,283.5624694824219,291.833984375,294.6581420898437,293.1499938964844,293.1499938964844,280.6499938964844,33338.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556555151939392,1.0,0.0,0.0,4.034875869750977,4.034905433654785,1.086309680431441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.0986328125,0.0,2065.699462890625,1895.4371337890625,0.0,3913.765625,1.0,1.0,0.0,3.0,1.0,0.0
12149880,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8199946880340576,0.4146764576435089,0.3770099878311157,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9363769888877868,0.6167099475860596,0.5863410234451294,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8895612359046936,0.5363869071006775,0.3767106533050537,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7691733837127686,0.3419424891471863,0.3282625377178192,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.6714863777160645,0.2251539826393127,1.0355350971221924,285.1200256347656,284.95001220703125,299.8693542480469,288.7804870605469,298.0747375488281,297.2772216796875,285.11932373046875,1.0,0.6328318119049072,0.4108370840549469,0.4108370840549469,1.0,1.0,-3.2468295097351074,0.9998031258583068,2.247026205062866,0.268269270658493,0.906254768371582,0.906254768371582,0.0,207.989990234375,217.0,43983.71875,0.0,3102.322021484375,1.0,280.95538330078125,283.5624694824219,291.833984375,294.6581420898437,293.1499938964844,293.1499938964844,280.6499938964844,33338.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556555151939392,1.0,0.0,0.0,4.034875869750977,4.034905433654785,1.086309680431441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.0986328125,0.0,2065.699462890625,1895.4371337890625,0.0,3913.765625,1.0,1.0,0.0,3.0,1.0,0.0
12149940,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8150941133499146,0.4126999080181122,0.37564817070961,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9300068616867064,0.6147673726081848,0.5850242376327515,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8867425322532654,0.5392650365829468,0.3790086209774017,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.765343427658081,0.3416651487350464,0.3283984661102295,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6679478287696838,0.2248275727033615,1.0358127355575562,284.9331359863281,284.95001220703125,299.8500061035156,288.7751159667969,298.0596618652344,297.2664489746094,284.9320068359375,1.0,0.6351443529129028,0.4100716114044189,0.4100716114044189,1.0,1.0,-3.2468791007995605,0.9977464079856871,2.2491326332092285,0.2662827670574188,0.9044356346130372,0.9044356346130372,0.0,212.3338317871093,220.0,45150.94140625,0.0,3126.503662109375,1.0,280.65557861328125,283.3326721191406,291.84246826171875,294.7624206542969,293.1499938964844,293.1499938964844,280.3500061035156,33472.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727055430412292,1.0,0.0,0.0,4.034208297729492,4.034237384796143,1.0859502026505652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.57470703125,0.0,2065.90283203125,1895.4371337890625,0.0,4065.0,1.0,1.0,0.0,3.0,1.0,0.0
12150000,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8150941133499146,0.4126999080181122,0.37564817070961,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9300068616867064,0.6147673726081848,0.5850242376327515,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8867425322532654,0.5392650365829468,0.3790086209774017,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.765343427658081,0.3416651487350464,0.3283984661102295,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6679478287696838,0.2248275727033615,1.0358127355575562,284.9331359863281,284.95001220703125,299.8500061035156,288.7751159667969,298.0596618652344,297.2664489746094,284.9320068359375,1.0,0.6351443529129028,0.4100716114044189,0.4100716114044189,1.0,1.0,-3.2468791007995605,0.9977464079856871,2.2491326332092285,0.2662827670574188,0.9044356346130372,0.9044356346130372,0.0,212.3338317871093,220.0,45150.94140625,0.0,3126.503662109375,1.0,280.65557861328125,283.3326721191406,291.84246826171875,294.7624206542969,293.1499938964844,293.1499938964844,280.3500061035156,33472.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727055430412292,1.0,0.0,0.0,4.034208297729492,4.034237384796143,1.0859502026505652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.57470703125,0.0,2065.90283203125,1895.4371337890625,0.0,4065.0,1.0,1.0,0.0,3.0,1.0,0.0
12150060,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8110343813896179,0.4108279347419739,0.374262660741806,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9247969388961792,0.6127554178237915,0.5834802389144897,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.8842484354972839,0.540883481502533,0.3803520500659942,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.7621079683303833,0.3410274088382721,0.3280729055404663,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.6648543477058411,0.2241953462362289,1.0341976881027222,284.75390625,284.95001220703125,299.8359680175781,288.76715087890625,298.0462341308594,297.25543212890625,284.7506103515625,1.0,0.6363369226455688,0.4094657301902771,0.4094657301902771,1.0,1.0,-3.2426443099975586,0.9946059584617616,2.2480382919311523,0.2641260027885437,0.9009314179420472,0.9009314179420472,0.0,215.5749969482422,220.0,46214.63671875,0.0,3135.263916015625,1.0,280.3672790527344,283.11285400390625,291.8441772460937,294.85906982421875,293.1499938964844,293.1499938964844,280.3500061035156,33755.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851562976837158,1.0,0.0,0.0,4.032803535461426,4.032833099365234,1.0851940714928787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.69873046875,0.0,2066.328125,1895.4371337890625,0.0,4173.38037109375,1.0,1.0,0.0,3.0,1.0,0.0
12150120,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8093242645263672,0.4100914895534515,0.3736209869384765,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.9226515293121338,0.6119328737258911,0.5827420949935913,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8831787705421448,0.5415027141571045,0.3807934820652008,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.7607550024986267,0.3407373130321502,0.3278503715991974,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.663542628288269,0.2238993346691131,1.033166766166687,284.7378234863281,284.95001220703125,299.8305053710937,288.76397705078125,298.041015625,297.25115966796875,284.7364501953125,1.0,0.6366895437240601,0.4092301428318023,0.4092301428318023,1.0,1.0,-3.240009069442749,0.993032693862915,2.246976375579834,0.2631346583366394,0.8999503254890442,0.8999503254890442,0.0,216.8513946533203,223.0,46212.33203125,0.0,3136.607666015625,1.0,280.3555908203125,283.0971374511719,291.81964111328125,294.81219482421875,293.1499938964844,293.1499938964844,280.04998779296875,33856.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867477416992188,1.0,0.0,0.0,4.032299041748047,4.032328128814697,1.0849224736375618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.0615234375,0.0,2066.47998046875,1895.4371337890625,0.0,4187.095703125,1.0,1.0,0.0,3.0,1.0,0.0
12150180,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.8032259941101074,0.4071066379547119,0.3712159693241119,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.9152843952178956,0.6085551977157593,0.5798892378807068,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8795652389526367,0.5433374047279358,0.3822687864303589,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374755859375,0.7560585737228394,0.3393962681293487,0.3268676996231079,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.6589096188545227,0.2225738763809204,1.028541922569275,284.53717041015625,284.95001220703125,299.8109436035156,288.7520751953125,298.02105712890625,297.2342834472656,284.53564453125,1.0,0.6375879049301147,0.4083886742591858,0.4083886742591858,1.0,1.0,-3.228722095489502,0.9867497682571412,2.2419724464416504,0.2593742907047272,0.8927518129348755,0.8927518129348755,0.0,221.1638641357422,226.0,47199.6328125,0.0,3135.952392578125,1.0,280.0555725097656,282.8581237792969,291.79522705078125,294.849853515625,293.1499938964844,293.1499938964844,280.3500061035156,34516.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980221390724182,1.0,0.0,0.0,4.029002666473389,4.029032230377197,1.0831495274032932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.41748046875,0.0,2067.4599609375,1895.4371337890625,0.0,4283.302734375,1.0,1.0,0.0,3.0,1.0,0.0
12150240,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.8032259941101074,0.4071066379547119,0.3712159693241119,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.9152843952178956,0.6085551977157593,0.5798892378807068,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8795652389526367,0.5433374047279358,0.3822687864303589,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374755859375,0.7560585737228394,0.3393962681293487,0.3268676996231079,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.6589096188545227,0.2225738763809204,1.028541922569275,284.53717041015625,284.95001220703125,299.8109436035156,288.7520751953125,298.02105712890625,297.2342834472656,284.53564453125,1.0,0.6375879049301147,0.4083886742591858,0.4083886742591858,1.0,1.0,-3.228722095489502,0.9867497682571412,2.2419724464416504,0.2593742907047272,0.8927518129348755,0.8927518129348755,0.0,221.1638641357422,226.0,47199.6328125,0.0,3135.952392578125,1.0,280.0555725097656,282.8581237792969,291.79522705078125,294.849853515625,293.1499938964844,293.1499938964844,280.3500061035156,34516.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980221390724182,1.0,0.0,0.0,4.029002666473389,4.029032230377197,1.0831495274032932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.41748046875,0.0,2067.4599609375,1895.4371337890625,0.0,4283.302734375,1.0,1.0,0.0,3.0,1.0,0.0
12150300,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8006512522697449,0.4062429368495941,0.3701656758785248,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.9122419953346252,0.6074627637863159,0.5785757899284363,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.8782773613929749,0.5448850393295288,0.3831213712692261,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.7541089057922363,0.3390485942363739,0.3264070749282837,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.6569244265556335,0.2221095412969589,1.0261560678482056,284.6671142578125,284.95001220703125,299.8011169433594,288.745849609375,298.0150146484375,297.2314453125,284.6736145019531,1.0,0.6379162669181824,0.4079679250717163,0.4079679250717163,1.0,1.0,-3.223474264144897,0.9837584495544434,2.239715814590454,0.2574372589588165,0.8921198844909668,0.8921198844909668,0.0,222.9505615234375,226.0,46106.7890625,0.0,3134.44775390625,1.0,280.3094177246094,283.03045654296875,291.7080078125,294.5993957519531,293.1499938964844,293.1499938964844,280.3500061035156,34648.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899349212646484,1.0,0.0,0.0,4.028340816497803,4.028370380401611,1.0827935739143868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.76708984375,0.0,2067.654296875,1895.4371337890625,0.0,4214.4658203125,1.0,1.0,0.0,3.0,1.0,0.0
12150360,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.7993102073669434,0.4059303998947143,0.3697490692138672,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9105951189994812,0.6069848537445068,0.5779517889022827,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.8782011866569519,0.5469842553138733,0.3844676613807678,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7531448006629944,0.3390896618366241,0.3263446688652038,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.6558550000190735,0.2219494581222534,1.0250849723815918,284.70526123046875,284.95001220703125,299.7912902832031,288.73944091796875,298.0132141113281,297.2339172363281,284.7060852050781,1.0,0.6384247541427612,0.4077574014663696,0.4077574014663696,1.0,1.0,-3.222471237182617,0.9828048944473268,2.239666223526001,0.2565870583057403,0.8909092545509338,0.8909092545509338,0.0,224.07325744628903,229.0,45973.953125,0.0,3138.4638671875,1.0,280.3446960449219,283.07080078125,291.69647216796875,294.6070861816406,293.1499938964844,293.1499938964844,280.6499938964844,34742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849597215652466,1.0,0.0,0.0,4.027869701385498,4.027898788452148,1.082540279639943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.32666015625,0.0,2067.792236328125,1895.4371337890625,0.0,4171.6845703125,1.0,1.0,0.0,3.0,1.0,0.0
12150420,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7981395125389099,0.4061729907989502,0.3697749078273773,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9090474247932434,0.6071056723594666,0.5777983665466309,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8795179724693298,0.55209881067276,0.3878470957279205,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7525395154953003,0.3399167060852051,0.3269496858119964,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6550599336624146,0.2222799658775329,1.0258573293685913,284.8964233398437,284.95001220703125,299.77154541015625,288.7261962890625,298.0154724121094,297.2467346191406,284.897705078125,1.0,0.6400184035301208,0.4073363542556762,0.4073363542556762,1.0,1.0,-3.228026866912842,0.9836452603340148,2.244381666183472,0.256011962890625,0.8918187022209167,0.8918187022209167,0.0,225.66212463378903,232.0,44863.27734375,0.0,3159.270751953125,1.0,280.6444091796875,283.303955078125,291.6706848144531,294.4926452636719,293.1499938964844,293.1499938964844,280.95001220703125,34686.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703894257545472,1.0,0.0,0.0,4.028152942657471,4.028182506561279,1.08269262000249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1962890625,0.0,2067.709228515625,1895.4371337890625,0.0,4044.63818359375,1.0,1.0,0.0,3.0,1.0,0.0
12150480,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7981395125389099,0.4061729907989502,0.3697749078273773,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9090474247932434,0.6071056723594666,0.5777983665466309,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8795179724693298,0.55209881067276,0.3878470957279205,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7525395154953003,0.3399167060852051,0.3269496858119964,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6550599336624146,0.2222799658775329,1.0258573293685913,284.8964233398437,284.95001220703125,299.77154541015625,288.7261962890625,298.0154724121094,297.2467346191406,284.897705078125,1.0,0.6400184035301208,0.4073363542556762,0.4073363542556762,1.0,1.0,-3.228026866912842,0.9836452603340148,2.244381666183472,0.256011962890625,0.8918187022209167,0.8918187022209167,0.0,225.66212463378903,232.0,44863.27734375,0.0,3159.270751953125,1.0,280.6444091796875,283.303955078125,291.6706848144531,294.4926452636719,293.1499938964844,293.1499938964844,280.95001220703125,34686.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703894257545472,1.0,0.0,0.0,4.028152942657471,4.028182506561279,1.08269262000249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1962890625,0.0,2067.709228515625,1895.4371337890625,0.0,4044.63818359375,1.0,1.0,0.0,3.0,1.0,0.0
12150540,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7978561520576477,0.4070524275302887,0.3704726696014404,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9085176587104796,0.6080690026283264,0.5785664319992065,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8816841244697571,0.5579355955123901,0.3918017745018005,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7527807354927063,0.3413804173469543,0.3282317221164703,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6552264094352722,0.2232220470905304,1.0296318531036377,285.0940856933594,284.95001220703125,299.7517395019531,288.7123718261719,298.02178955078125,297.2650451660156,285.0955810546875,1.0,0.6423943042755127,0.4069152772426605,0.4069152772426605,1.0,1.0,-3.2406184673309326,0.9869661331176758,2.253652334213257,0.2563988268375397,0.8954116702079773,0.8954116702079773,0.0,227.1132659912109,235.0,43836.6015625,0.0,3194.752197265625,1.0,280.94439697265625,283.5417785644531,291.66436767578125,294.4178466796875,293.1499938964844,293.1499938964844,281.25,34365.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578427672386168,1.0,0.0,0.0,4.029758453369141,4.029788017272949,1.083555957848148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.9375,0.0,2067.237060546875,1895.4371337890625,0.0,3933.3330078125,1.0,1.0,0.0,3.0,1.0,0.0
12150600,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7978561520576477,0.4070524275302887,0.3704726696014404,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9085176587104796,0.6080690026283264,0.5785664319992065,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8816841244697571,0.5579355955123901,0.3918017745018005,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7527807354927063,0.3413804173469543,0.3282317221164703,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6552264094352722,0.2232220470905304,1.0296318531036377,285.0940856933594,284.95001220703125,299.7517395019531,288.7123718261719,298.02178955078125,297.2650451660156,285.0955810546875,1.0,0.6423943042755127,0.4069152772426605,0.4069152772426605,1.0,1.0,-3.2406184673309326,0.9869661331176758,2.253652334213257,0.2563988268375397,0.8954116702079773,0.8954116702079773,0.0,227.1132659912109,235.0,43836.6015625,0.0,3194.752197265625,1.0,280.94439697265625,283.5417785644531,291.66436767578125,294.4178466796875,293.1499938964844,293.1499938964844,281.25,34365.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578427672386168,1.0,0.0,0.0,4.029758453369141,4.029788017272949,1.083555957848148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.9375,0.0,2067.237060546875,1895.4371337890625,0.0,3933.3330078125,1.0,1.0,0.0,3.0,1.0,0.0
12150660,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7978582382202148,0.4083434045314789,0.3715682625770569,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.9082921147346495,0.6095613241195679,0.579878568649292,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8841046690940857,0.5642757415771484,0.3961274027824402,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7533268928527832,0.3432558178901672,0.3299398720264435,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.6558159589767456,0.2245737463235855,1.0354207754135132,285.30010986328125,284.95001220703125,299.7318725585937,288.697998046875,298.0293884277344,297.2859802246094,285.3017578125,1.0,0.645427405834198,0.4061465561389923,0.4061465561389923,1.0,1.0,-3.257725238800049,0.9909486174583436,2.2667765617370605,0.2564627230167389,0.901807427406311,0.901807427406311,0.0,228.7740020751953,238.0,42954.57421875,0.0,3241.613525390625,1.0,281.2444152832031,283.7874450683594,291.6591796875,294.35565185546875,293.1499938964844,293.1499938964844,280.95001220703125,33788.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471715092658995,1.0,0.0,0.0,4.032637596130371,4.0326666831970215,1.0851047136384295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.93994140625,0.0,2066.378173828125,1895.4371337890625,0.0,3837.4453125,1.0,1.0,0.0,3.0,1.0,0.0
12150720,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7978582382202148,0.4083434045314789,0.3715682625770569,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.9082921147346495,0.6095613241195679,0.579878568649292,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8841046690940857,0.5642757415771484,0.3961274027824402,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7533268928527832,0.3432558178901672,0.3299398720264435,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.6558159589767456,0.2245737463235855,1.0354207754135132,285.30010986328125,284.95001220703125,299.7318725585937,288.697998046875,298.0293884277344,297.2859802246094,285.3017578125,1.0,0.645427405834198,0.4061465561389923,0.4061465561389923,1.0,1.0,-3.257725238800049,0.9909486174583436,2.2667765617370605,0.2564627230167389,0.901807427406311,0.901807427406311,0.0,228.7740020751953,238.0,42954.57421875,0.0,3241.613525390625,1.0,281.2444152832031,283.7874450683594,291.6591796875,294.35565185546875,293.1499938964844,293.1499938964844,280.95001220703125,33788.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471715092658995,1.0,0.0,0.0,4.032637596130371,4.0326666831970215,1.0851047136384295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.93994140625,0.0,2066.378173828125,1895.4371337890625,0.0,3837.4453125,1.0,1.0,0.0,3.0,1.0,0.0
12150780,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7958061695098877,0.4078205227851867,0.371740311384201,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.9058915972709656,0.6091897487640381,0.5802454352378845,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8844520449638367,0.5688045024871826,0.3997553884983063,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7522978782653809,0.3440647721290588,0.3311736583709717,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.655044436454773,0.2252218425273895,1.0400729179382324,285.1307373046875,284.95001220703125,299.71197509765625,288.68316650390625,298.0238952636719,297.2885131835937,285.1300048828125,1.0,0.6485282778739929,0.4053778350353241,0.4053778350353241,1.0,1.0,-3.269829511642456,0.993098258972168,2.276731252670288,0.2560590803623199,0.9027698040008544,0.9027698040008544,0.0,231.8627166748047,241.0,44132.9375,0.0,3285.69482421875,1.0,280.95538330078125,283.5723876953125,291.7372741699219,294.574951171875,293.1499938964844,293.1499938964844,280.6499938964844,33658.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628074765205384,1.0,0.0,0.0,4.033284664154053,4.033313751220703,1.0854530501092086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.48779296875,0.0,2066.182861328125,1895.4371337890625,0.0,3977.572021484375,1.0,1.0,0.0,3.0,1.0,0.0
12150840,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7958061695098877,0.4078205227851867,0.371740311384201,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.9058915972709656,0.6091897487640381,0.5802454352378845,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8844520449638367,0.5688045024871826,0.3997553884983063,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7522978782653809,0.3440647721290588,0.3311736583709717,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.655044436454773,0.2252218425273895,1.0400729179382324,285.1307373046875,284.95001220703125,299.71197509765625,288.68316650390625,298.0238952636719,297.2885131835937,285.1300048828125,1.0,0.6485282778739929,0.4053778350353241,0.4053778350353241,1.0,1.0,-3.269829511642456,0.993098258972168,2.276731252670288,0.2560590803623199,0.9027698040008544,0.9027698040008544,0.0,231.8627166748047,241.0,44132.9375,0.0,3285.69482421875,1.0,280.95538330078125,283.5723876953125,291.7372741699219,294.574951171875,293.1499938964844,293.1499938964844,280.6499938964844,33658.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628074765205384,1.0,0.0,0.0,4.033284664154053,4.033313751220703,1.0854530501092086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.48779296875,0.0,2066.182861328125,1895.4371337890625,0.0,3977.572021484375,1.0,1.0,0.0,3.0,1.0,0.0
12150900,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7937464714050293,0.4069662392139435,0.3712489902973175,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9036211967468262,0.6082863807678223,0.5797240138053894,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8836045265197754,0.5704744458198547,0.4011249542236328,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7509233355522156,0.3440011143684387,0.3313533961772918,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6538318991661072,0.2251693308353424,1.040827393531799,284.98583984375,284.95001220703125,299.7019958496094,288.67559814453125,298.01708984375,297.2841796875,284.9788818359375,1.0,0.6498110294342041,0.40499347448349,0.40499347448349,1.0,1.0,-3.271388292312622,0.992587149143219,2.278801202774048,0.2552498281002044,0.901592254638672,0.901592254638672,0.0,233.96348571777344,241.0,45203.94921875,0.0,3300.902587890625,1.0,280.69195556640625,283.3861083984375,291.7658386230469,294.73291015625,293.1499938964844,293.1499938964844,280.6499938964844,33710.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738078117370604,1.0,0.0,0.0,4.033024787902832,4.033053874969482,1.0853131016119733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.93212890625,0.0,2066.261474609375,1895.4371337890625,0.0,4074.6689453125,1.0,1.0,0.0,3.0,1.0,0.0
12150960,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7911606431007385,0.4058781862258911,0.3704150319099426,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9008525013923644,0.6070610284805298,0.5787634253501892,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8822401165962219,0.5719082355499268,0.4022212624549866,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7491011619567871,0.3437053263187408,0.3312449753284454,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6521676182746887,0.2249072939157486,1.04046630859375,284.942626953125,284.95001220703125,299.6919860839844,288.6679382324219,298.00860595703125,297.2776794433594,284.9414978027344,1.0,0.6508536338806152,0.4045536518096924,0.4045536518096924,1.0,1.0,-3.269988536834717,0.9908925890922546,2.2790961265563965,0.2539021968841553,0.9010699391365052,0.9010699391365052,0.0,236.3047332763672,244.0,45290.9140625,0.0,3310.844970703125,1.0,280.65545654296875,283.3419189453125,291.7326965332031,294.6624755859375,293.1499938964844,293.1499938964844,280.3500061035156,33785.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792895317077636,1.0,0.0,0.0,4.03265380859375,4.0326828956604,1.0851133538380964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.1474609375,0.0,2066.373291015625,1895.4371337890625,0.0,4122.54443359375,1.0,1.0,0.0,3.0,1.0,0.0
12151020,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7857905030250549,0.4032993912696838,0.3684166073799133,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8950773477554321,0.6040326356887817,0.5763025283813477,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8793346881866455,0.5743359327316284,0.4041435420513153,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7452121376991272,0.3426764011383056,0.3306075632572174,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6484927535057068,0.2239673137664795,1.0378013849258425,284.7468566894531,284.95001220703125,299.6719665527344,288.6523742675781,297.9896545410156,297.2621459960937,284.7454528808594,1.0,0.6523787379264832,0.4036740660667419,0.4036740660667419,1.0,1.0,-3.2629730701446533,0.9860052466392516,2.276967763900757,0.2506124377250671,0.8967024683952332,0.8967024683952332,0.0,240.88917541503903,247.0,46346.1640625,0.0,3320.7138671875,1.0,280.3555908203125,283.1061706542969,291.7054748535156,294.70562744140625,293.1499938964844,293.1499938964844,280.6499938964844,34166.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927409887313844,1.0,0.0,0.0,4.030750751495361,4.03078031539917,1.084089717551251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.66015625,0.0,2066.94287109375,1895.4371337890625,0.0,4238.451171875,1.0,1.0,0.0,3.0,1.0,0.0
12151080,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7857905030250549,0.4032993912696838,0.3684166073799133,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8950773477554321,0.6040326356887817,0.5763025283813477,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8793346881866455,0.5743359327316284,0.4041435420513153,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7452121376991272,0.3426764011383056,0.3306075632572174,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6484927535057068,0.2239673137664795,1.0378013849258425,284.7468566894531,284.95001220703125,299.6719665527344,288.6523742675781,297.9896545410156,297.2621459960937,284.7454528808594,1.0,0.6523787379264832,0.4036740660667419,0.4036740660667419,1.0,1.0,-3.2629730701446533,0.9860052466392516,2.276967763900757,0.2506124377250671,0.8967024683952332,0.8967024683952332,0.0,240.88917541503903,247.0,46346.1640625,0.0,3320.7138671875,1.0,280.3555908203125,283.1061706542969,291.7054748535156,294.70562744140625,293.1499938964844,293.1499938964844,280.6499938964844,34166.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927409887313844,1.0,0.0,0.0,4.030750751495361,4.03078031539917,1.084089717551251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.66015625,0.0,2066.94287109375,1895.4371337890625,0.0,4238.451171875,1.0,1.0,0.0,3.0,1.0,0.0
12151140,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.782322347164154,0.4024029672145843,0.367231011390686,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8911798596382141,0.6026458740234375,0.5745759010314941,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8783404231071472,0.5785353183746338,0.4067303538322449,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7427170276641846,0.3425675332546234,0.3302981853485107,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6459892988204956,0.2236021906137466,1.0356546640396118,284.9161682128906,284.95001220703125,299.6518859863281,288.6365051269531,297.98223876953125,297.2628173828125,284.9170837402344,1.0,0.6536914706230164,0.4027944803237915,0.4027944803237915,1.0,1.0,-3.259613513946533,0.982418179512024,2.277195453643799,0.2475553005933761,0.8976826667785645,0.8976826667785645,0.0,244.09356689453125,250.0,45148.02734375,0.0,3331.059814453125,1.0,280.6446228027344,283.31951904296875,291.5982666015625,294.4573974609375,293.1499938964844,293.1499938964844,280.95001220703125,34113.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805852174758912,1.0,0.0,0.0,4.031014919281006,4.031044006347656,1.0842315987247275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.896484375,0.0,2066.8642578125,1895.4371337890625,0.0,4133.80859375,1.0,1.0,0.0,3.0,1.0,0.0
12151200,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.782322347164154,0.4024029672145843,0.367231011390686,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8911798596382141,0.6026458740234375,0.5745759010314941,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8783404231071472,0.5785353183746338,0.4067303538322449,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7427170276641846,0.3425675332546234,0.3302981853485107,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6459892988204956,0.2236021906137466,1.0356546640396118,284.9161682128906,284.95001220703125,299.6518859863281,288.6365051269531,297.98223876953125,297.2628173828125,284.9170837402344,1.0,0.6536914706230164,0.4027944803237915,0.4027944803237915,1.0,1.0,-3.259613513946533,0.982418179512024,2.277195453643799,0.2475553005933761,0.8976826667785645,0.8976826667785645,0.0,244.09356689453125,250.0,45148.02734375,0.0,3331.059814453125,1.0,280.6446228027344,283.31951904296875,291.5982666015625,294.4573974609375,293.1499938964844,293.1499938964844,280.95001220703125,34113.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805852174758912,1.0,0.0,0.0,4.031014919281006,4.031044006347656,1.0842315987247275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.896484375,0.0,2066.8642578125,1895.4371337890625,0.0,4133.80859375,1.0,1.0,0.0,3.0,1.0,0.0
12151260,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.7814170718193054,0.4027494490146637,0.3673374950885772,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8899846076965332,0.6027866005897522,0.5744428634643555,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.87938392162323,0.5830187797546387,0.4096589982509613,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7422353625297546,0.3433087468147278,0.3308316469192505,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6454336047172546,0.2239799052476883,1.0367377996444702,285.09832763671875,284.95001220703125,299.6358337402344,288.6236267089844,297.9842224121094,297.2734375,285.1007385253906,1.0,0.6551886796951294,0.4024052917957306,0.4024052917957306,1.0,1.0,-3.2650375366210938,0.9832191467285156,2.281818389892578,0.2470018416643142,0.9008786678314208,0.9008786678314208,0.0,245.6090850830078,250.0,44049.25,0.0,3351.68505859375,1.0,280.9375,283.54351806640625,291.5562438964844,294.3148498535156,293.1499938964844,293.1499938964844,280.95001220703125,33848.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673177003860474,1.0,0.0,0.0,4.032337188720703,4.0323662757873535,1.0849429372683517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.771484375,0.0,2066.468505859375,1895.4371337890625,0.0,4017.54150390625,1.0,1.0,0.0,3.0,1.0,0.0
12151320,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7813456654548645,0.4028637409210205,0.3674663305282593,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8898489475250244,0.602876603603363,0.5745427012443542,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8797950148582458,0.5841683745384216,0.4104761481285095,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7422497272491455,0.3435429632663727,0.3310568332672119,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6454338431358337,0.2241267412900924,1.0373802185058594,285.1077880859375,284.95001220703125,299.6318054199219,288.6203918457031,297.98492431640625,297.2763366699219,285.10906982421875,1.0,0.6556419730186462,0.4023079872131347,0.4023079872131347,1.0,1.0,-3.2673377990722656,0.9837567210197448,2.283581256866455,0.2470112740993499,0.901414155960083,0.901414155960083,0.0,245.9247894287109,253.0,44051.5078125,0.0,3358.62255859375,1.0,280.9444274902344,283.5528869628906,291.5661315917969,294.33709716796875,293.1499938964844,293.1499938964844,280.6499938964844,33792.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661888480186462,1.0,0.0,0.0,4.032614707946777,4.032644271850586,1.085092549146793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.93359375,0.0,2066.385009765625,1895.4371337890625,0.0,4007.55810546875,1.0,1.0,0.0,3.0,1.0,0.0
12151380,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7792454361915588,0.4018804728984833,0.3671557605266571,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8874636292457581,0.6017390489578247,0.5740927457809448,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8800747990608215,0.5882635116577148,0.413766473531723,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.741059422492981,0.3437928855419159,0.3316946625709533,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6443572044372559,0.2242501080036163,1.039374828338623,284.9371643066406,284.95001220703125,299.6116638183594,288.6041564941406,297.97772216796875,297.27587890625,284.93621826171875,1.0,0.6578357219696045,0.401821494102478,0.401821494102478,1.0,1.0,-3.2735583782196045,0.9845798015594482,2.288978576660156,0.2465704530477523,0.8998022675514221,0.8998022675514221,0.0,248.7014617919922,256.0,45242.2109375,0.0,3388.15869140625,1.0,280.6553955078125,283.33917236328125,291.64306640625,294.5483703613281,293.1499938964844,293.1499938964844,280.95001220703125,33903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784574508666992,1.0,0.0,0.0,4.032061100006104,4.032090663909912,1.084794575945125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.89892578125,0.0,2066.55126953125,1895.4371337890625,0.0,4115.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
12151440,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7792454361915588,0.4018804728984833,0.3671557605266571,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8874636292457581,0.6017390489578247,0.5740927457809448,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8800747990608215,0.5882635116577148,0.413766473531723,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.741059422492981,0.3437928855419159,0.3316946625709533,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6443572044372559,0.2242501080036163,1.039374828338623,284.9371643066406,284.95001220703125,299.6116638183594,288.6041564941406,297.97772216796875,297.27587890625,284.93621826171875,1.0,0.6578357219696045,0.401821494102478,0.401821494102478,1.0,1.0,-3.2735583782196045,0.9845798015594482,2.288978576660156,0.2465704530477523,0.8998022675514221,0.8998022675514221,0.0,248.7014617919922,256.0,45242.2109375,0.0,3388.15869140625,1.0,280.6553955078125,283.33917236328125,291.64306640625,294.5483703613281,293.1499938964844,293.1499938964844,280.95001220703125,33903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784574508666992,1.0,0.0,0.0,4.032061100006104,4.032090663909912,1.084794575945125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.89892578125,0.0,2066.55126953125,1895.4371337890625,0.0,4115.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
12151500,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7776867747306824,0.4015716016292572,0.3666936755180359,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8857362866401672,0.6012694239616394,0.5734800100326538,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8797076344490051,0.5905437469482422,0.4151750206947326,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.740044116973877,0.3439488410949707,0.3317729532718658,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6434221267700195,0.2243032902479171,1.0395281314849854,285.0719299316406,284.95001220703125,299.6015930175781,288.5959777832031,297.97515869140625,297.2770690917969,285.07861328125,1.0,0.6588068604469299,0.401578277349472,0.401578277349472,1.0,1.0,-3.27423357963562,0.9841458797454834,2.2900876998901367,0.2459204494953155,0.9019196629524232,0.9019196629524232,0.0,250.3880615234375,256.0,44210.45703125,0.0,3399.121337890625,1.0,280.9094543457031,283.5148620605469,291.568359375,294.330078125,293.1499938964844,293.1499938964844,280.95001220703125,33770.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722552299499512,1.0,0.0,0.0,4.032725811004639,4.032755374908447,1.0851523484234349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.7548828125,0.0,2066.3515625,1895.4371337890625,0.0,4061.0458984375,1.0,1.0,0.0,3.0,1.0,0.0
12151560,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.7769087553024292,0.4016706645488739,0.3667005896568298,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8847673535346985,0.6012300848960876,0.5733442306518555,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8801222443580627,0.5932585597038269,0.4169847071170807,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7396034002304077,0.3443743288516998,0.3321229815483093,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.6430038809776306,0.2245580404996872,1.0405211448669434,285.1137084960937,284.95001220703125,299.59149169921875,288.5877685546875,297.9752502441406,297.2823791503906,285.1148376464844,1.0,0.6599058508872986,0.4012079834938049,0.4012079834938049,1.0,1.0,-3.277864456176758,0.9844146966934204,2.293449878692627,0.2452992647886276,0.9034684300422668,0.9034684300422668,0.0,251.6126708984375,259.0,44135.140625,0.0,3414.22265625,1.0,280.9447326660156,283.5577697753906,291.5594482421875,294.34991455078125,293.1499938964844,293.1499938964844,280.6499938964844,33602.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690197706222534,1.0,0.0,0.0,4.033563613891602,4.03359317779541,1.0856032304218388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.88623046875,0.0,2066.098388671875,1895.4371337890625,0.0,4032.569091796875,1.0,1.0,0.0,3.0,1.0,0.0
