time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151620,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.774371862411499,0.4004767537117004,0.3661495447158813,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8818807601928711,0.5997583866119385,0.572524905204773,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8799145221710205,0.5971523523330688,0.420102596282959,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7380221486091614,0.3444124758243561,0.3325435519218445,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6415781378746033,0.2245269417762756,1.0418322086334229,284.9408264160156,284.95001220703125,299.5713195800781,288.57135009765625,297.9656677246094,297.279296875,284.9398193359375,1.0,0.6620426774024963,0.4004674553871155,0.4004674553871155,1.0,1.0,-3.282059669494629,0.9838133454322816,2.298246383666992,0.2438775599002838,0.9018871784210204,0.9018871784210204,0.0,254.77981567382807,262.0,45304.18359375,0.0,3441.5126953125,1.0,280.6553955078125,283.3422546386719,291.613037109375,294.526611328125,293.1499938964844,293.1499938964844,280.3500061035156,33709.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981384813785553,1.0,0.0,0.0,4.033032417297363,4.033061504364014,1.0853171943381312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.50927734375,0.0,2066.25927734375,1895.4371337890625,0.0,4140.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12151680,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.774371862411499,0.4004767537117004,0.3661495447158813,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8818807601928711,0.5997583866119385,0.572524905204773,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8799145221710205,0.5971523523330688,0.420102596282959,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7380221486091614,0.3444124758243561,0.3325435519218445,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6415781378746033,0.2245269417762756,1.0418322086334229,284.9408264160156,284.95001220703125,299.5713195800781,288.57135009765625,297.9656677246094,297.279296875,284.9398193359375,1.0,0.6620426774024963,0.4004674553871155,0.4004674553871155,1.0,1.0,-3.282059669494629,0.9838133454322816,2.298246383666992,0.2438775599002838,0.9018871784210204,0.9018871784210204,0.0,254.77981567382807,262.0,45304.18359375,0.0,3441.5126953125,1.0,280.6553955078125,283.3422546386719,291.613037109375,294.526611328125,293.1499938964844,293.1499938964844,280.3500061035156,33709.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981384813785553,1.0,0.0,0.0,4.033032417297363,4.033061504364014,1.0853171943381312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.50927734375,0.0,2066.25927734375,1895.4371337890625,0.0,4140.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12151740,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7700980305671692,0.3981401324272156,0.364426702260971,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8772199153900146,0.5969113111495972,0.570301353931427,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8779347538948059,0.5998093485832214,0.4222350716590881,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7350342869758606,0.3435344099998474,0.3320778906345367,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.6388144493103027,0.2237568795680999,1.039965271949768,284.7469482421875,284.95001220703125,299.5511169433594,288.554931640625,297.9486389160156,297.26593017578125,284.74560546875,1.0,0.6635683178901672,0.399726927280426,0.399726927280426,1.0,1.0,-3.2770822048187256,0.9800134897232056,2.2970685958862305,0.2412734925746917,0.8975359201431274,0.8975359201431274,0.0,258.9342346191406,265.0,46382.67578125,0.0,3453.40283203125,1.0,280.3555908203125,283.1080322265625,291.607666015625,294.6044006347656,293.1499938964844,293.1499938964844,280.6499938964844,34086.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952799677848816,1.0,0.0,0.0,4.031149387359619,4.031178951263428,1.0843040172403562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.90283203125,0.0,2066.82421875,1895.4371337890625,0.0,4260.06201171875,1.0,1.0,0.0,3.0,1.0,0.0
12151800,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7700980305671692,0.3981401324272156,0.364426702260971,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8772199153900146,0.5969113111495972,0.570301353931427,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8779347538948059,0.5998093485832214,0.4222350716590881,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7350342869758606,0.3435344099998474,0.3320778906345367,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.6388144493103027,0.2237568795680999,1.039965271949768,284.7469482421875,284.95001220703125,299.5511169433594,288.554931640625,297.9486389160156,297.26593017578125,284.74560546875,1.0,0.6635683178901672,0.399726927280426,0.399726927280426,1.0,1.0,-3.2770822048187256,0.9800134897232056,2.2970685958862305,0.2412734925746917,0.8975359201431274,0.8975359201431274,0.0,258.9342346191406,265.0,46382.67578125,0.0,3453.40283203125,1.0,280.3555908203125,283.1080322265625,291.607666015625,294.6044006347656,293.1499938964844,293.1499938964844,280.6499938964844,34086.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952799677848816,1.0,0.0,0.0,4.031149387359619,4.031178951263428,1.0843040172403562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.90283203125,0.0,2066.82421875,1895.4371337890625,0.0,4260.06201171875,1.0,1.0,0.0,3.0,1.0,0.0
12151860,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7671268582344055,0.397310197353363,0.3633255958557129,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.873801589012146,0.5954877734184265,0.5685759782791138,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8772822022438049,0.6041302680969238,0.4249100685119629,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7329257130622864,0.3434543013572693,0.3318130373954773,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6367558240890503,0.2234735786914825,1.0382466316223145,284.9166259765625,284.95001220703125,299.5309143066406,288.53857421875,297.94244384765625,297.2674255371094,284.91754150390625,1.0,0.6649084091186523,0.3991179168224334,0.3991179168224334,1.0,1.0,-3.274500846862793,0.9774190187454224,2.29708194732666,0.2390748262405395,0.8985254764556885,0.8985254764556885,0.0,262.0532531738281,268.0,45188.4375,0.0,3464.966064453125,1.0,280.6446228027344,283.3216552734375,291.5032653808594,294.3631896972656,293.1499938964844,293.1499938964844,280.95001220703125,34033.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838561415672302,1.0,0.0,0.0,4.031416416168213,4.031445503234863,1.0844476037163986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.82763671875,0.0,2066.744384765625,1895.4371337890625,0.0,4162.15185546875,1.0,1.0,0.0,3.0,1.0,0.0
12151920,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7671268582344055,0.397310197353363,0.3633255958557129,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.873801589012146,0.5954877734184265,0.5685759782791138,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8772822022438049,0.6041302680969238,0.4249100685119629,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7329257130622864,0.3434543013572693,0.3318130373954773,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6367558240890503,0.2234735786914825,1.0382466316223145,284.9166259765625,284.95001220703125,299.5309143066406,288.53857421875,297.94244384765625,297.2674255371094,284.91754150390625,1.0,0.6649084091186523,0.3991179168224334,0.3991179168224334,1.0,1.0,-3.274500846862793,0.9774190187454224,2.29708194732666,0.2390748262405395,0.8985254764556885,0.8985254764556885,0.0,262.0532531738281,268.0,45188.4375,0.0,3464.966064453125,1.0,280.6446228027344,283.3216552734375,291.5032653808594,294.3631896972656,293.1499938964844,293.1499938964844,280.95001220703125,34033.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838561415672302,1.0,0.0,0.0,4.031416416168213,4.031445503234863,1.0844476037163986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.82763671875,0.0,2066.744384765625,1895.4371337890625,0.0,4162.15185546875,1.0,1.0,0.0,3.0,1.0,0.0
12151980,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7662881016731262,0.3977729082107544,0.3635737001895904,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8725653290748596,0.5955920815467834,0.5684405565261841,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8787587881088257,0.609837532043457,0.428713709115982,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7325388193130493,0.3444053530693054,0.332559198141098,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.6363306045532227,0.2240305691957473,1.040166974067688,285.1080017089844,284.95001220703125,299.5107116699219,288.5223693847656,297.9451904296875,297.2811584472656,285.1092834472656,1.0,0.6668667197227478,0.3985089361667633,0.3985089361667633,1.0,1.0,-3.28240704536438,0.9784756898880004,2.303931474685669,0.2382445782423019,0.9022589921951294,0.9022589921951294,0.0,263.9134521484375,271.0,44088.95703125,0.0,3493.527587890625,1.0,280.9444274902344,283.5548400878906,291.46978759765625,294.2420959472656,293.1499938964844,293.1499938964844,280.6499938964844,33714.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969822347164154,1.0,0.0,0.0,4.0330071449279785,4.033036708831787,1.0853036656044424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.2744140625,0.0,2066.2666015625,1895.4371337890625,0.0,4039.643798828125,1.0,1.0,0.0,3.0,1.0,0.0
12152040,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7662881016731262,0.3977729082107544,0.3635737001895904,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8725653290748596,0.5955920815467834,0.5684405565261841,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8787587881088257,0.609837532043457,0.428713709115982,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7325388193130493,0.3444053530693054,0.332559198141098,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.6363306045532227,0.2240305691957473,1.040166974067688,285.1080017089844,284.95001220703125,299.5107116699219,288.5223693847656,297.9451904296875,297.2811584472656,285.1092834472656,1.0,0.6668667197227478,0.3985089361667633,0.3985089361667633,1.0,1.0,-3.28240704536438,0.9784756898880004,2.303931474685669,0.2382445782423019,0.9022589921951294,0.9022589921951294,0.0,263.9134521484375,271.0,44088.95703125,0.0,3493.527587890625,1.0,280.9444274902344,283.5548400878906,291.46978759765625,294.2420959472656,293.1499938964844,293.1499938964844,280.6499938964844,33714.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969822347164154,1.0,0.0,0.0,4.0330071449279785,4.033036708831787,1.0853036656044424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.2744140625,0.0,2066.2666015625,1895.4371337890625,0.0,4039.643798828125,1.0,1.0,0.0,3.0,1.0,0.0
12152100,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7657934427261353,0.3975279629230499,0.3637019097805023,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8719012141227722,0.5952305793762207,0.568456768989563,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.879389226436615,0.6121327877044678,0.4306035935878753,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7323432564735413,0.3446772694587707,0.3330326378345489,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6361715793609619,0.2242216914892196,1.04172682762146,284.97662353515625,284.95001220703125,299.5006103515625,288.5143127441406,297.9431457519531,297.283203125,284.9701843261719,1.0,0.6680217981338501,0.3982044160366058,0.3982044160366058,1.0,1.0,-3.2873051166534424,0.9793201684951782,2.3079848289489746,0.2380711883306503,0.9011660814285278,0.9011660814285278,0.0,265.0172424316406,271.0,45168.38671875,0.0,3510.99560546875,1.0,280.69049072265625,283.3819274902344,291.5458984375,294.4733581542969,293.1499938964844,293.1499938964844,280.6499938964844,33751.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977413535118103,1.0,0.0,0.0,4.032822608947754,4.032851696014404,1.0852043033082737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.35693359375,0.0,2066.322509765625,1895.4371337890625,0.0,4106.2001953125,1.0,1.0,0.0,3.0,1.0,0.0
12152160,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7643983960151672,0.3967915177345276,0.3632654547691345,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8703439831733704,0.5943219661712646,0.5678671598434448,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8790775537490845,0.6138941049575806,0.4319989383220672,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7314621806144714,0.3446031510829925,0.3331565856933594,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.6354073286056519,0.2241574972867965,1.0422189235687256,284.9371337890625,284.95001220703125,299.490478515625,288.5063171386719,297.9373779296875,297.28009033203125,284.93621826171875,1.0,0.6690388321876526,0.3978804647922516,0.3978804647922516,1.0,1.0,-3.288496732711792,0.9788252115249634,2.309671640396118,0.2373949438333511,0.9006468057632446,0.9006468057632446,0.0,266.7445678710937,274.0,45279.89453125,0.0,3523.439697265625,1.0,280.6552124023437,283.3409118652344,291.5460205078125,294.4523620605469,293.1499938964844,293.1499938964844,280.3500061035156,33824.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982205867767334,1.0,0.0,0.0,4.032456398010254,4.032485961914063,1.085007284018502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.89794921875,0.0,2066.4326171875,1895.4371337890625,0.0,4147.86865234375,1.0,1.0,0.0,3.0,1.0,0.0
12152220,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.7608010172843933,0.3946753144264221,0.3617529571056366,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8663882613182068,0.5916983485221863,0.5658676624298096,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.8774721622467041,0.616387128829956,0.4340331256389618,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7289537787437439,0.3438343107700348,0.3328006267547607,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.6331515312194824,0.2235209643840789,1.040948510169983,284.74664306640625,284.95001220703125,299.4715270996094,288.4914855957031,297.9214172363281,297.26727294921875,284.7450561523437,1.0,0.6705374121665955,0.3972719311714172,0.3972719311714172,1.0,1.0,-3.284773349761963,0.9758238792419434,2.3089494705200195,0.2353386729955673,0.8964656591415405,0.8964656591415405,0.0,270.5850524902344,274.0,46369.68359375,0.0,3536.375,1.0,280.3571472167969,283.1097412109375,291.5507202148437,294.5482788085937,293.1499938964844,293.1499938964844,280.3500061035156,34187.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99645733833313,1.0,0.0,0.0,4.030644416809082,4.030673503875732,1.0840321920113638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.126953125,0.0,2066.974609375,1895.4371337890625,0.0,4270.0537109375,1.0,1.0,0.0,3.0,1.0,0.0
12152280,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.7605404853820801,0.3945371508598327,0.3616309463977813,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.866102397441864,0.5915206074714661,0.5657050609588623,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.8773394823074341,0.6165486574172974,0.4341444075107574,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.7287644743919373,0.3437744081020355,0.3327537775039673,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.6329778432846069,0.2234680354595184,1.040769338607788,284.7442626953125,284.95001220703125,299.47027587890625,288.4905090332031,297.9203186035156,297.2663269042969,284.742919921875,1.0,0.6706129312515259,0.3972325026988983,0.3972325026988983,1.0,1.0,-3.2842931747436523,0.9755471348762512,2.308746099472046,0.2351694107055664,0.896267831325531,0.896267831325531,0.0,270.8455810546875,277.0,46365.9765625,0.0,3536.7255859375,1.0,280.3556213378906,283.1075134277344,291.5457458496094,294.53973388671875,293.1499938964844,293.1499938964844,280.6499938964844,34208.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996746063232422,1.0,0.0,0.0,4.030542850494385,4.030572414398193,1.0839778497029329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.92822265625,0.0,2067.004638671875,1895.4371337890625,0.0,4272.5009765625,1.0,1.0,0.0,3.0,1.0,0.0
12152340,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7577995657920837,0.3937312364578247,0.3605627119541168,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.862920343875885,0.5900955200195312,0.5639925599098206,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8767699599266052,0.6208638548851013,0.4368117749691009,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7267866730690002,0.3436943292617798,0.3324980139732361,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6310970187187195,0.2232212573289871,1.039257287979126,284.91387939453125,284.95001220703125,299.4501037597656,288.4750366210937,297.9141540527344,297.267822265625,284.914794921875,1.0,0.6719866394996643,0.3965845704078674,0.3965845704078674,1.0,1.0,-3.282017469406128,0.9729533195495604,2.3090641498565674,0.2329255193471908,0.8972191214561462,0.8972191214561462,0.0,273.9877319335937,280.0,45172.734375,0.0,3549.09130859375,1.0,280.6446228027344,283.3211364746094,291.4413146972656,294.2994079589844,293.1499938964844,293.1499938964844,280.95001220703125,34157.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856714010238647,1.0,0.0,0.0,4.030794143676758,4.030823230743408,1.0841127959793084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.701171875,0.0,2066.929931640625,1895.4371337890625,0.0,4177.8232421875,1.0,1.0,0.0,3.0,1.0,0.0
12152400,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7577995657920837,0.3937312364578247,0.3605627119541168,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.862920343875885,0.5900955200195312,0.5639925599098206,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8767699599266052,0.6208638548851013,0.4368117749691009,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7267866730690002,0.3436943292617798,0.3324980139732361,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6310970187187195,0.2232212573289871,1.039257287979126,284.91387939453125,284.95001220703125,299.4501037597656,288.4750366210937,297.9141540527344,297.267822265625,284.914794921875,1.0,0.6719866394996643,0.3965845704078674,0.3965845704078674,1.0,1.0,-3.282017469406128,0.9729533195495604,2.3090641498565674,0.2329255193471908,0.8972191214561462,0.8972191214561462,0.0,273.9877319335937,280.0,45172.734375,0.0,3549.09130859375,1.0,280.6446228027344,283.3211364746094,291.4413146972656,294.2994079589844,293.1499938964844,293.1499938964844,280.95001220703125,34157.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856714010238647,1.0,0.0,0.0,4.030794143676758,4.030823230743408,1.0841127959793084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.701171875,0.0,2066.929931640625,1895.4371337890625,0.0,4177.8232421875,1.0,1.0,0.0,3.0,1.0,0.0
12152460,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7570594549179077,0.3941347002983093,0.3607418537139892,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8618098497390747,0.5901010632514954,0.5637652277946472,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8779782056808472,0.6258837580680847,0.4401203989982605,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.726411759853363,0.3444980382919311,0.3331024944782257,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6307117342948914,0.2237018048763275,1.040854573249817,285.1006164550781,284.95001220703125,299.4323425292969,288.461669921875,297.91748046875,297.2808837890625,285.1024475097656,1.0,0.6736806631088257,0.3961342871189117,0.3961342871189117,1.0,1.0,-3.288576602935791,0.9739515781402588,2.314625024795532,0.232356309890747,0.9006109237670898,0.9006109237670898,0.0,275.6902770996094,280.0,44072.0078125,0.0,3573.883056640625,1.0,280.9409484863281,283.54962158203125,291.4017333984375,294.16534423828125,293.1499938964844,293.1499938964844,280.95001220703125,33870.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722830057144164,1.0,0.0,0.0,4.032227516174316,4.032256603240967,1.0848839337995742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.50390625,0.0,2066.50146484375,1895.4371337890625,0.0,4061.2900390625,1.0,1.0,0.0,3.0,1.0,0.0
12152520,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7570251226425171,0.3941975235939026,0.3608186542987823,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8617278933525085,0.5901239514350891,0.5638012886047363,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8782088756561279,0.6265724897384644,0.4406158924102783,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7264213562011719,0.3446300327777862,0.3332339227199554,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6307212114334106,0.2237926572561264,1.0412706136703491,285.10552978515625,284.95001220703125,299.429931640625,288.4598693847656,297.9179077148437,297.2825622558594,285.1068115234375,1.0,0.6739544868469238,0.3960728943347931,0.3960728943347931,1.0,1.0,-3.289966344833374,0.974259316921234,2.315706968307495,0.2323530912399292,0.9009217023849488,0.9009217023849488,0.0,275.89459228515625,283.0,44075.44921875,0.0,3578.2666015625,1.0,280.9444274902344,283.5544738769531,291.4077453613281,294.1783142089844,293.1499938964844,293.1499938964844,280.6499938964844,33838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717174768447876,1.0,0.0,0.0,4.032386779785156,4.032415866851807,1.084969767362054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.15869140625,0.0,2066.45361328125,1895.4371337890625,0.0,4056.32080078125,1.0,1.0,0.0,3.0,1.0,0.0
12152580,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7552667260169983,0.3932262063026428,0.3605172634124756,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8596159219741821,0.5887907147407532,0.5631621479988098,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8785264492034912,0.6305765509605408,0.4438745379447937,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7253948450088501,0.344803512096405,0.3338115513324737,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6298714280128479,0.2239212393760681,1.0433489084243774,284.9349670410156,284.95001220703125,299.4097595214844,288.4451599121094,297.9101867675781,297.2812805175781,284.9339904785156,1.0,0.6761149764060974,0.3955611884593963,0.3955611884593963,1.0,1.0,-3.295961141586304,0.9748791456222534,2.32108211517334,0.2318091839551925,0.8992804288864136,0.8992804288864136,0.0,278.7679748535156,286.0,45266.5703125,0.0,3608.40673828125,1.0,280.6553955078125,283.3407897949219,291.48468017578125,294.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,33952.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840890765190125,1.0,0.0,0.0,4.031817436218262,4.031846523284912,1.0846632676475565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.35791015625,0.0,2066.62451171875,1895.4371337890625,0.0,4164.1650390625,1.0,1.0,0.0,3.0,1.0,0.0
12152640,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7552667260169983,0.3932262063026428,0.3605172634124756,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8596159219741821,0.5887907147407532,0.5631621479988098,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8785264492034912,0.6305765509605408,0.4438745379447937,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7253948450088501,0.344803512096405,0.3338115513324737,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6298714280128479,0.2239212393760681,1.0433489084243774,284.9349670410156,284.95001220703125,299.4097595214844,288.4451599121094,297.9101867675781,297.2812805175781,284.9339904785156,1.0,0.6761149764060974,0.3955611884593963,0.3955611884593963,1.0,1.0,-3.295961141586304,0.9748791456222534,2.32108211517334,0.2318091839551925,0.8992804288864136,0.8992804288864136,0.0,278.7679748535156,286.0,45266.5703125,0.0,3608.40673828125,1.0,280.6553955078125,283.3407897949219,291.48468017578125,294.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,33952.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840890765190125,1.0,0.0,0.0,4.031817436218262,4.031846523284912,1.0846632676475565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.35791015625,0.0,2066.62451171875,1895.4371337890625,0.0,4164.1650390625,1.0,1.0,0.0,3.0,1.0,0.0
12152700,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7539569735527039,0.3929148614406585,0.3600607216358185,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8581133484840393,0.5882250666618347,0.5624642968177795,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.878230094909668,0.632825493812561,0.4452481865882873,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7245039939880371,0.3449155390262604,0.3338510692119598,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6290947794914246,0.2239681482315063,1.043492555618286,285.0692443847656,284.95001220703125,299.3996887207031,288.4379577636719,297.90740966796875,297.2821044921875,285.07586669921875,1.0,0.6770564317703247,0.3953053653240204,0.3953053653240204,1.0,1.0,-3.296440601348877,0.9743261337280272,2.3221144676208496,0.2311049550771713,0.9013760685920716,0.9013760685920716,0.0,280.49078369140625,286.0,44227.85546875,0.0,3619.23193359375,1.0,280.9094543457031,283.5160827636719,291.41033935546875,294.17095947265625,293.1499938964844,293.1499938964844,280.95001220703125,33820.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778553247451782,1.0,0.0,0.0,4.032475471496582,4.032505035400391,1.0850176295207348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.6533203125,0.0,2066.4267578125,1895.4371337890625,0.0,4110.052734375,1.0,1.0,0.0,3.0,1.0,0.0
12152760,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7533127069473267,0.393002301454544,0.3600613474845886,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8572547435760498,0.588080108165741,0.5622339844703674,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8786424994468689,0.6355239152908325,0.4470445811748504,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7241182327270508,0.3452969491481781,0.3341612219810486,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6287567615509033,0.2242138087749481,1.0444583892822266,285.1107482910156,284.95001220703125,299.3896484375,288.4308776855469,297.9075622558594,297.2872314453125,285.11181640625,1.0,0.6781190037727356,0.3949666321277618,0.3949666321277618,1.0,1.0,-3.299853801727295,0.974565863609314,2.3252880573272705,0.2305218577384948,0.9029017686843872,0.9029017686843872,0.0,281.7464904785156,289.0,44149.3984375,0.0,3634.3232421875,1.0,280.9447631835937,283.558837890625,291.4019775390625,294.19091796875,293.1499938964844,293.1499938964844,280.6499938964844,33654.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745305180549622,1.0,0.0,0.0,4.033306121826172,4.033335208892822,1.0854645324798184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.55029296875,0.0,2066.176513671875,1895.4371337890625,0.0,4081.001220703125,1.0,1.0,0.0,3.0,1.0,0.0
12152820,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7511990070343018,0.3918110728263855,0.3595080375671386,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8547558188438416,0.5864435434341431,0.5612461566925049,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8785208463668823,0.6392684578895569,0.4500824809074402,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7227287888526917,0.3452418446540832,0.3344985246658325,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6275755763053894,0.224156841635704,1.045677900314331,284.93756103515625,284.95001220703125,299.3695373535156,288.41717529296875,297.89703369140625,297.2823486328125,284.9365234375,1.0,0.6801660656929016,0.3942891657352447,0.3942891657352447,1.0,1.0,-3.303537607192993,0.9739117622375488,2.3296258449554443,0.2291873693466186,0.9012755751609802,0.9012755751609802,0.0,284.96148681640625,292.0,45314.80078125,0.0,3661.11669921875,1.0,280.6553955078125,283.3431091308594,291.45806884765625,294.3695678710937,293.1499938964844,293.1499938964844,280.3500061035156,33765.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867250323295592,1.0,0.0,0.0,4.032751560211182,4.03278112411499,1.085166218217637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.783203125,0.0,2066.34375,1895.4371337890625,0.0,4186.90087890625,1.0,1.0,0.0,3.0,1.0,0.0
12152880,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7511990070343018,0.3918110728263855,0.3595080375671386,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8547558188438416,0.5864435434341431,0.5612461566925049,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8785208463668823,0.6392684578895569,0.4500824809074402,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7227287888526917,0.3452418446540832,0.3344985246658325,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6275755763053894,0.224156841635704,1.045677900314331,284.93756103515625,284.95001220703125,299.3695373535156,288.41717529296875,297.89703369140625,297.2823486328125,284.9365234375,1.0,0.6801660656929016,0.3942891657352447,0.3942891657352447,1.0,1.0,-3.303537607192993,0.9739117622375488,2.3296258449554443,0.2291873693466186,0.9012755751609802,0.9012755751609802,0.0,284.96148681640625,292.0,45314.80078125,0.0,3661.11669921875,1.0,280.6553955078125,283.3431091308594,291.45806884765625,294.3695678710937,293.1499938964844,293.1499938964844,280.3500061035156,33765.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867250323295592,1.0,0.0,0.0,4.032751560211182,4.03278112411499,1.085166218217637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.783203125,0.0,2066.34375,1895.4371337890625,0.0,4186.90087890625,1.0,1.0,0.0,3.0,1.0,0.0
12152940,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.7476075291633606,0.3894828557968139,0.3577955663204193,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.8507906198501587,0.5835227370262146,0.5589332580566406,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8767732381820679,0.6416367888450623,0.4520425796508789,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.7200384140014648,0.3442557752132416,0.3339377045631408,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.6251959800720215,0.2233531177043914,1.043677568435669,284.74273681640625,284.95001220703125,299.3494873046875,288.4040222167969,297.876953125,297.2642517089844,284.7413635253906,1.0,0.6815921664237976,0.39361172914505,0.39361172914505,1.0,1.0,-3.297982931137085,0.9700796604156494,2.3279032707214355,0.2266969978809356,0.8968622088432312,0.8968622088432312,0.0,289.1369323730469,295.0,46382.06640625,0.0,3671.53466796875,1.0,280.3555908203125,283.1082763671875,291.4562072753906,294.4499816894531,293.1499938964844,293.1499938964844,280.6499938964844,34150.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030831336975098,4.030860424041748,1.0841328048627474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.58154296875,0.0,2066.9189453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153000,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.7476075291633606,0.3894828557968139,0.3577955663204193,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.8507906198501587,0.5835227370262146,0.5589332580566406,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8767732381820679,0.6416367888450623,0.4520425796508789,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.7200384140014648,0.3442557752132416,0.3339377045631408,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.6251959800720215,0.2233531177043914,1.043677568435669,284.74273681640625,284.95001220703125,299.3494873046875,288.4040222167969,297.876953125,297.2642517089844,284.7413635253906,1.0,0.6815921664237976,0.39361172914505,0.39361172914505,1.0,1.0,-3.297982931137085,0.9700796604156494,2.3279032707214355,0.2266969978809356,0.8968622088432312,0.8968622088432312,0.0,289.1369323730469,295.0,46382.06640625,0.0,3671.53466796875,1.0,280.3555908203125,283.1082763671875,291.4562072753906,294.4499816894531,293.1499938964844,293.1499938964844,280.6499938964844,34150.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030831336975098,4.030860424041748,1.0841328048627474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.58154296875,0.0,2066.9189453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153060,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.745101809501648,0.3886223137378692,0.3566777110099792,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8478740453720093,0.5820022225379944,0.5571374297142029,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8761885762214661,0.6457149386405945,0.454531580209732,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7180838584899902,0.3440635800361633,0.3335680365562439,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.623378336429596,0.2230343222618103,1.041806936264038,284.9114074707031,284.95001220703125,299.3294982910156,288.3915100097656,297.8702392578125,297.26446533203125,284.91229248046875,1.0,0.6828282475471497,0.393064022064209,0.393064022064209,1.0,1.0,-3.294764280319214,0.967422604560852,2.3273415565490723,0.2245922237634658,0.8977742195129395,0.8977742195129395,0.0,292.2669982910156,283.0,45175.73828125,0.0,3681.5703125,1.0,280.6446228027344,283.3211669921875,291.35498046875,294.2113342285156,293.1499938964844,293.1499938964844,280.95001220703125,34104.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887205958366394,1.0,0.0,0.0,4.031062602996826,4.031092166900635,1.0842572919500526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.95458984375,0.0,2066.85009765625,1895.4371337890625,0.0,4204.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
12153120,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.745101809501648,0.3886223137378692,0.3566777110099792,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8478740453720093,0.5820022225379944,0.5571374297142029,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8761885762214661,0.6457149386405945,0.454531580209732,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7180838584899902,0.3440635800361633,0.3335680365562439,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.623378336429596,0.2230343222618103,1.041806936264038,284.9114074707031,284.95001220703125,299.3294982910156,288.3915100097656,297.8702392578125,297.26446533203125,284.91229248046875,1.0,0.6828282475471497,0.393064022064209,0.393064022064209,1.0,1.0,-3.294764280319214,0.967422604560852,2.3273415565490723,0.2245922237634658,0.8977742195129395,0.8977742195129395,0.0,292.2669982910156,283.0,45175.73828125,0.0,3681.5703125,1.0,280.6446228027344,283.3211669921875,291.35498046875,294.2113342285156,293.1499938964844,293.1499938964844,280.95001220703125,34104.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887205958366394,1.0,0.0,0.0,4.031062602996826,4.031092166900635,1.0842572919500526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.95458984375,0.0,2066.85009765625,1895.4371337890625,0.0,4204.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
12153180,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7479295134544373,0.3890638649463653,0.3566446602344513,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8508890867233276,0.5819270014762878,0.5565815567970276,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.8820564150810242,0.6512426733970642,0.4580002427101135,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.7210873961448669,0.3449267148971557,0.3339544832706451,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.6258414387702942,0.2235728502273559,1.042337417602539,285.1010131835937,284.95001220703125,299.3095397949219,288.3797302246094,297.874267578125,297.2795715332031,285.1021728515625,1.0,0.6804993748664856,0.3925163447856903,0.3925163447856903,1.0,1.0,-3.2993242740631104,0.9674398899078368,2.331884384155273,0.2235341370105743,0.9014042615890504,0.9014042615890504,0.0,287.1949768066406,271.0,44047.140625,0.0,3663.808837890625,1.0,280.9444274902344,283.552734375,291.3251037597656,294.0924377441406,293.1499938964844,293.1499938964844,280.6499938964844,33792.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742788076400756,1.0,0.0,0.0,4.032617092132568,4.032646656036377,1.0850937997020085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.689453125,0.0,2066.38427734375,1895.4371337890625,0.0,4078.796630859375,1.0,1.0,0.0,3.0,1.0,0.0
12153240,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7479295134544373,0.3890638649463653,0.3566446602344513,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8508890867233276,0.5819270014762878,0.5565815567970276,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.8820564150810242,0.6512426733970642,0.4580002427101135,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.7210873961448669,0.3449267148971557,0.3339544832706451,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.6258414387702942,0.2235728502273559,1.042337417602539,285.1010131835937,284.95001220703125,299.3095397949219,288.3797302246094,297.874267578125,297.2795715332031,285.1021728515625,1.0,0.6804993748664856,0.3925163447856903,0.3925163447856903,1.0,1.0,-3.2993242740631104,0.9674398899078368,2.331884384155273,0.2235341370105743,0.9014042615890504,0.9014042615890504,0.0,287.1949768066406,271.0,44047.140625,0.0,3663.808837890625,1.0,280.9444274902344,283.552734375,291.3251037597656,294.0924377441406,293.1499938964844,293.1499938964844,280.6499938964844,33792.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742788076400756,1.0,0.0,0.0,4.032617092132568,4.032646656036377,1.0850937997020085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.689453125,0.0,2066.38427734375,1895.4371337890625,0.0,4078.796630859375,1.0,1.0,0.0,3.0,1.0,0.0
12153300,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7501900792121887,0.3888439536094665,0.3565946221351623,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8534032106399536,0.5814917683601379,0.5563181042671204,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8860546350479126,0.6534203290939331,0.4596766829490661,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7234187126159668,0.3451741635799408,0.3342021107673645,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6278434991836548,0.2237746268510818,1.0429790019989014,284.968505859375,284.95001220703125,299.299560546875,288.37408447265625,297.8721008300781,297.28131103515625,284.96197509765625,1.0,0.6787359714508057,0.3922424912452698,0.3922424912452698,1.0,1.0,-3.302039861679077,0.9675890207290648,2.3344507217407227,0.2231668829917907,0.9002459645271301,0.9002459645271301,0.0,283.21209716796875,271.0,45109.859375,0.0,3647.76904296875,1.0,280.6905212402344,283.3788757324219,291.4035339355469,294.3248596191406,293.1499938964844,293.1499938964844,280.6499938964844,33835.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816468954086304,1.0,0.0,0.0,4.0324015617370605,4.032431125640869,1.0849778391275322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.22412109375,0.0,2066.44921875,1895.4371337890625,0.0,4143.0224609375,1.0,1.0,0.0,3.0,1.0,0.0
12153360,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7520593404769897,0.3881547749042511,0.3559801578521728,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8556075692176819,0.5805554389953613,0.5554593801498413,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8896875381469727,0.6550480127334595,0.4608161747455597,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7254692912101746,0.3450866341590881,0.3340853750705719,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.6296135187149048,0.2237351238727569,1.042492389678955,284.92742919921875,284.95001220703125,299.28961181640625,288.3686828613281,297.8656005859375,297.2769470214844,284.9263610839844,1.0,0.6764928698539734,0.3919685482978821,0.3919685482978821,1.0,1.0,-3.300920009613037,0.9664224982261658,2.3344974517822266,0.2223459631204605,0.8996461033821106,0.8996461033821106,0.0,279.1898193359375,259.0,45198.19921875,0.0,3622.468994140625,1.0,280.6552124023437,283.3365478515625,291.4060974121094,294.3051452636719,293.1499938964844,293.1499938964844,280.95001220703125,33916.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986210823059082,1.0,0.0,0.0,4.031997203826904,4.032026767730713,1.084760242520133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.17041015625,0.0,2066.570556640625,1895.4371337890625,0.0,4182.47216796875,1.0,1.0,0.0,3.0,1.0,0.0
12153420,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7573981285095215,0.3880348205566406,0.3551362454891205,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8617108464241028,0.5798696279525757,0.5540528893470764,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8989065885543823,0.659878671169281,0.4635176062583923,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7308145761489868,0.3456154465675354,0.3339583873748779,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.6342311501502991,0.224121943116188,1.0415924787521362,285.100341796875,284.95001220703125,299.269775390625,288.3584289550781,297.8636779785156,297.28369140625,285.101318359375,1.0,0.6713252067565918,0.3914206922054291,0.3914206922054291,1.0,1.0,-3.300217866897583,0.964632213115692,2.335585594177246,0.2206132709980011,0.9031105637550354,0.9031105637550354,0.0,269.33209228515625,247.0,44040.3984375,0.0,3565.315673828125,1.0,280.9446105957031,283.5522155761719,291.3268737792969,294.1078491210937,293.1499938964844,293.1499938964844,280.6499938964844,33633.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976097583770752,1.0,0.0,0.0,4.033411502838135,4.033440589904785,1.0855212622118415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.2265625,0.0,2066.14453125,1895.4371337890625,0.0,4094.710205078125,1.0,1.0,0.0,3.0,1.0,0.0
