time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153480,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7573981285095215,0.3880348205566406,0.3551362454891205,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8617108464241028,0.5798696279525757,0.5540528893470764,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8989065885543823,0.659878671169281,0.4635176062583923,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7308145761489868,0.3456154465675354,0.3339583873748779,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.6342311501502991,0.224121943116188,1.0415924787521362,285.100341796875,284.95001220703125,299.269775390625,288.3584289550781,297.8636779785156,297.28369140625,285.101318359375,1.0,0.6713252067565918,0.3914206922054291,0.3914206922054291,1.0,1.0,-3.300217866897583,0.964632213115692,2.335585594177246,0.2206132709980011,0.9031105637550354,0.9031105637550354,0.0,269.33209228515625,247.0,44040.3984375,0.0,3565.315673828125,1.0,280.9446105957031,283.5522155761719,291.3268737792969,294.1078491210937,293.1499938964844,293.1499938964844,280.6499938964844,33633.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976097583770752,1.0,0.0,0.0,4.033411502838135,4.033440589904785,1.0855212622118415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.2265625,0.0,2066.14453125,1895.4371337890625,0.0,4094.710205078125,1.0,1.0,0.0,3.0,1.0,0.0
12153540,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7636252641677856,0.3870054185390472,0.3542012870311737,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8688624501228333,0.5783045887947083,0.5525743961334229,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9094014763832092,0.6634957790374756,0.4660742878913879,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7369534969329834,0.34563809633255,0.3338204324245453,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6396390199661255,0.2242110520601272,1.040852665901184,284.9244384765625,284.95001220703125,299.25,288.3490905761719,297.8533935546875,297.2787780761719,284.9233093261719,1.0,0.6656695008277893,0.3908728361129761,0.3908728361129761,1.0,1.0,-3.2993459701538086,0.9627686142921448,2.3365774154663086,0.2190980166196823,0.9012925624847412,0.9012925624847412,0.0,258.69256591796875,235.0,45164.15625,0.0,3503.3701171875,1.0,280.6553955078125,283.33428955078125,291.3873291015625,294.2882995605469,293.1499938964844,293.1499938964844,280.3500061035156,33761.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877562522888184,1.0,0.0,0.0,4.032772064208984,4.032801628112793,1.0851771321540582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.21728515625,0.0,2066.337646484375,1895.4371337890625,0.0,4195.77099609375,1.0,1.0,0.0,3.0,1.0,0.0
12153600,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7636252641677856,0.3870054185390472,0.3542012870311737,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8688624501228333,0.5783045887947083,0.5525743961334229,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9094014763832092,0.6634957790374756,0.4660742878913879,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7369534969329834,0.34563809633255,0.3338204324245453,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6396390199661255,0.2242110520601272,1.040852665901184,284.9244384765625,284.95001220703125,299.25,288.3490905761719,297.8533935546875,297.2787780761719,284.9233093261719,1.0,0.6656695008277893,0.3908728361129761,0.3908728361129761,1.0,1.0,-3.2993459701538086,0.9627686142921448,2.3365774154663086,0.2190980166196823,0.9012925624847412,0.9012925624847412,0.0,258.69256591796875,235.0,45164.15625,0.0,3503.3701171875,1.0,280.6553955078125,283.33428955078125,291.3873291015625,294.2882995605469,293.1499938964844,293.1499938964844,280.3500061035156,33761.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877562522888184,1.0,0.0,0.0,4.032772064208984,4.032801628112793,1.0851771321540582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.21728515625,0.0,2066.337646484375,1895.4371337890625,0.0,4195.77099609375,1.0,1.0,0.0,3.0,1.0,0.0
12153660,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.768764078617096,0.3849762380123138,0.3522331714630127,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.8750004172325134,0.5756351947784424,0.5499446988105774,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9193528294563292,0.6657102108001709,0.4675124287605285,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7422072291374207,0.3448123931884765,0.3328567743301391,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.644222617149353,0.223627820611,1.0372071266174316,284.72869873046875,284.95001220703125,299.2312927246094,288.3406677246094,297.8353576660156,297.2625732421875,284.7270202636719,1.0,0.659383237361908,0.3904079794883728,0.3904079794883728,1.0,1.0,-3.290012121200561,0.9582467079162598,2.3317654132843018,0.2167644053697586,0.8967925310134888,0.8967925310134888,0.0,248.900146484375,235.0,46198.06640625,0.0,3426.87451171875,1.0,280.3565673828125,283.09881591796875,291.39373779296875,294.3768005371094,293.1499938964844,293.1499938964844,280.3500061035156,34153.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030816078186035,4.030845642089844,1.0841247330972692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.69921875,0.0,2066.92333984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153720,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7689741253852844,0.3848927617073059,0.3521374762058258,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8752537369728088,0.5755218267440796,0.5498178005218506,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.9197746515274048,0.665804922580719,0.4675597548484802,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.7424225211143494,0.3447734713554382,0.3328028917312622,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.644408106803894,0.2235977798700332,1.0369995832443235,284.7270202636719,284.95001220703125,299.23052978515625,288.3403015136719,297.83465576171875,297.2619323730469,284.7255249023437,1.0,0.6591035723686218,0.3903886079788208,0.3903886079788208,1.0,1.0,-3.289486885070801,0.9580123424530028,2.331474781036377,0.2166467756032943,0.8966517448425293,0.8966517448425293,0.0,248.4904937744141,223.0,46193.66015625,0.0,3423.37646484375,1.0,280.3555908203125,283.0972595214844,291.3910217285156,294.371337890625,293.1499938964844,293.1499938964844,280.6499938964844,34167.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030745029449463,4.030774116516113,1.084086420632957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.92626953125,0.0,2066.944580078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153780,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7763737440109253,0.3842650353908539,0.3506834506988525,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8837652206420898,0.5741567611694336,0.5475952625274658,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9331061244010924,0.6699692606925964,0.4696635603904724,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7495370507240295,0.3447400331497192,0.3320041298866272,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6505840420722961,0.2235032767057418,1.0333892107009888,284.8936462402344,284.95001220703125,299.21160888671875,288.3318176269531,297.8295593261719,297.26385498046875,284.8944396972656,1.0,0.6521828174591064,0.3899043798446655,0.3899043798446655,1.0,1.0,-3.2822794914245605,0.9541872143745422,2.328092336654663,0.2142497599124908,0.8973127007484436,0.8973127007484436,0.0,236.97097778320312,211.0,44956.77734375,0.0,3342.456787109375,1.0,280.6446228027344,283.30841064453125,291.2933654785156,294.1352844238281,293.1499938964844,293.1499938964844,280.95001220703125,34145.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887187480926514,1.0,0.0,0.0,4.030857563018799,4.030886650085449,1.0841470157174626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.28076171875,0.0,2066.9111328125,1895.4371337890625,0.0,4204.03759765625,1.0,1.0,0.0,3.0,1.0,0.0
12153840,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7763737440109253,0.3842650353908539,0.3506834506988525,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8837652206420898,0.5741567611694336,0.5475952625274658,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9331061244010924,0.6699692606925964,0.4696635603904724,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7495370507240295,0.3447400331497192,0.3320041298866272,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6505840420722961,0.2235032767057418,1.0333892107009888,284.8936462402344,284.95001220703125,299.21160888671875,288.3318176269531,297.8295593261719,297.26385498046875,284.8944396972656,1.0,0.6521828174591064,0.3899043798446655,0.3899043798446655,1.0,1.0,-3.2822794914245605,0.9541872143745422,2.328092336654663,0.2142497599124908,0.8973127007484436,0.8973127007484436,0.0,236.97097778320312,211.0,44956.77734375,0.0,3342.456787109375,1.0,280.6446228027344,283.30841064453125,291.2933654785156,294.1352844238281,293.1499938964844,293.1499938964844,280.95001220703125,34145.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887187480926514,1.0,0.0,0.0,4.030857563018799,4.030886650085449,1.0841470157174626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.28076171875,0.0,2066.9111328125,1895.4371337890625,0.0,4204.03759765625,1.0,1.0,0.0,3.0,1.0,0.0
12153900,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.781349241733551,0.3844887912273407,0.3504645824432373,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8893468379974365,0.5740653276443481,0.5470513701438904,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9412665963172911,0.6726768016815186,0.471178650856018,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7542200684547424,0.3451480269432068,0.3319887518882751,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6547252535820007,0.2237931489944458,1.0329391956329346,285.039306640625,284.95001220703125,299.20233154296875,288.3276672363281,297.8315124511719,297.2709350585937,285.0462646484375,1.0,0.6488898992538452,0.3896622657775879,0.3896622657775879,1.0,1.0,-3.282618761062622,0.953620672225952,2.32899808883667,0.2135318666696548,0.8993324041366577,0.8993324041366577,0.0,230.6407012939453,211.0,43900.0546875,0.0,3307.765869140625,1.0,280.90802001953125,283.4952087402344,291.2491760253906,293.9641418457031,293.1499938964844,293.1499938964844,280.95001220703125,34010.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787256717681884,1.0,0.0,0.0,4.031527996063232,4.031557559967041,1.0845077440535531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.19140625,0.0,2066.7109375,1895.4371337890625,0.0,4117.63623046875,1.0,1.0,0.0,3.0,1.0,0.0
12153960,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7871770858764648,0.3849320709705353,0.3505637943744659,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8958196043968201,0.5742380023002625,0.5468789935112,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.95023113489151,0.6756234765052795,0.472988098859787,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7597061991691589,0.3457718789577484,0.3322422206401825,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.6596357822418213,0.22427599132061,1.0335127115249634,285.0831604003906,284.95001220703125,299.1931457519531,288.3236083984375,297.83544921875,297.280517578125,285.0843200683594,1.0,0.6457821726799011,0.3894955217838287,0.3894955217838287,1.0,1.0,-3.2856969833374023,0.9541876912117004,2.3315093517303467,0.2133470475673675,0.9006996750831604,0.9006996750831604,0.0,224.0395050048828,199.0,43825.23046875,0.0,3277.6630859375,1.0,280.9445495605469,283.5399475097656,291.2668151855469,294.0190124511719,293.1499938964844,293.1499938964844,280.6499938964844,33855.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738342761993408,1.0,0.0,0.0,4.0323028564453125,4.032331943511963,1.0849245200006408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.85546875,0.0,2066.47900390625,1895.4371337890625,0.0,4074.901123046875,1.0,1.0,0.0,3.0,1.0,0.0
12154020,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7978674173355103,0.384232759475708,0.3499376177787781,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9080762267112732,0.5730290412902832,0.5457468628883362,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9660560488700868,0.6794584393501282,0.475724846124649,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7702519297599792,0.3460783660411834,0.3323570191860199,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6691743731498718,0.224645659327507,1.0338724851608276,284.9100341796875,284.95001220703125,299.1751708984375,288.3156433105469,297.8285217285156,297.2789306640625,284.9089660644531,1.0,0.6395361423492432,0.3891620337963104,0.3891620337963104,1.0,1.0,-3.2874574661254883,0.9538335800170898,2.3336238861083984,0.2127222865819931,0.8987102508544922,0.8987102508544922,0.0,212.0008850097656,187.0,44979.98046875,0.0,3214.04541015625,1.0,280.6553955078125,283.3240966796875,291.35223388671875,294.2361755371094,293.1499938964844,293.1499938964844,280.95001220703125,34002.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985634982585907,1.0,0.0,0.0,4.031569480895996,4.031599044799805,1.0845300266737468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.458984375,0.0,2066.69873046875,1895.4371337890625,0.0,4177.509765625,1.0,1.0,0.0,3.0,1.0,0.0
12154080,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7978674173355103,0.384232759475708,0.3499376177787781,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9080762267112732,0.5730290412902832,0.5457468628883362,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9660560488700868,0.6794584393501282,0.475724846124649,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7702519297599792,0.3460783660411834,0.3323570191860199,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6691743731498718,0.224645659327507,1.0338724851608276,284.9100341796875,284.95001220703125,299.1751708984375,288.3156433105469,297.8285217285156,297.2789306640625,284.9089660644531,1.0,0.6395361423492432,0.3891620337963104,0.3891620337963104,1.0,1.0,-3.2874574661254883,0.9538335800170898,2.3336238861083984,0.2127222865819931,0.8987102508544922,0.8987102508544922,0.0,212.0008850097656,187.0,44979.98046875,0.0,3214.04541015625,1.0,280.6553955078125,283.3240966796875,291.35223388671875,294.2361755371094,293.1499938964844,293.1499938964844,280.95001220703125,34002.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985634982585907,1.0,0.0,0.0,4.031569480895996,4.031599044799805,1.0845300266737468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.458984375,0.0,2066.69873046875,1895.4371337890625,0.0,4177.509765625,1.0,1.0,0.0,3.0,1.0,0.0
12154140,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8093326091766357,0.3842751681804657,0.3491720855236053,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9225183725357056,0.572473406791687,0.5443894267082214,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9812785387039183,0.6843223571777344,0.4783818423748016,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7817848920822144,0.3467257916927337,0.3322652876377105,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6795583367347717,0.2252035140991211,1.0333845615386963,285.0838928222656,284.95001220703125,299.1576232910156,288.3079528808594,297.82818603515625,297.2862854003906,285.0849304199219,1.0,0.6331005096435547,0.3888285756111145,0.3888285756111145,1.0,1.0,-3.2873926162719727,0.9528728127479552,2.334519624710083,0.2116079777479171,0.9019609689712524,0.9019609689712524,0.0,200.04229736328125,175.0,43836.296875,0.0,3146.820556640625,1.0,280.9446105957031,283.5404052734375,291.2760925292969,294.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,33737.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754655957221984,1.0,0.0,0.0,4.03289270401001,4.03292179107666,1.0852420473383972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.47021484375,0.0,2066.30126953125,1895.4371337890625,0.0,4089.184814453125,1.0,1.0,0.0,3.0,1.0,0.0
12154200,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8093326091766357,0.3842751681804657,0.3491720855236053,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9225183725357056,0.572473406791687,0.5443894267082214,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9812785387039183,0.6843223571777344,0.4783818423748016,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7817848920822144,0.3467257916927337,0.3322652876377105,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6795583367347717,0.2252035140991211,1.0333845615386963,285.0838928222656,284.95001220703125,299.1576232910156,288.3079528808594,297.82818603515625,297.2862854003906,285.0849304199219,1.0,0.6331005096435547,0.3888285756111145,0.3888285756111145,1.0,1.0,-3.2873926162719727,0.9528728127479552,2.334519624710083,0.2116079777479171,0.9019609689712524,0.9019609689712524,0.0,200.04229736328125,175.0,43836.296875,0.0,3146.820556640625,1.0,280.9446105957031,283.5404052734375,291.2760925292969,294.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,33737.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754655957221984,1.0,0.0,0.0,4.03289270401001,4.03292179107666,1.0852420473383972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.47021484375,0.0,2066.30126953125,1895.4371337890625,0.0,4089.184814453125,1.0,1.0,0.0,3.0,1.0,0.0
12154260,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8210800290107727,0.383398562669754,0.3483313918113708,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9387307167053224,0.5710374712944031,0.5429850220680237,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9953994154930116,0.6879006028175354,0.4808938205242157,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7945334315299988,0.3468477725982666,0.3321801722049713,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6910730600357056,0.2254375517368316,1.0331079959869385,284.90875244140625,284.95001220703125,299.14044189453125,288.3005065917969,297.81903076171875,297.2816467285156,284.9076232910156,1.0,0.6266859173774719,0.3883192241191864,0.3883192241191864,1.0,1.0,-3.28728985786438,0.9514005780220032,2.3358891010284424,0.2102335095405578,0.8999387621879578,0.8999387621879578,0.0,188.3118438720703,163.0,44968.17578125,0.0,3080.77978515625,1.0,280.6553955078125,283.32305908203125,291.3392639160156,294.2268981933594,293.1499938964844,293.1499938964844,280.3500061035156,33885.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987244188785553,1.0,0.0,0.0,4.032151222229004,4.0321807861328125,1.084843120224832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.41259765625,0.0,2066.5244140625,1895.4371337890625,0.0,4191.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
12154320,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8210800290107727,0.383398562669754,0.3483313918113708,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9387307167053224,0.5710374712944031,0.5429850220680237,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9953994154930116,0.6879006028175354,0.4808938205242157,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7945334315299988,0.3468477725982666,0.3321801722049713,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6910730600357056,0.2254375517368316,1.0331079959869385,284.90875244140625,284.95001220703125,299.14044189453125,288.3005065917969,297.81903076171875,297.2816467285156,284.9076232910156,1.0,0.6266859173774719,0.3883192241191864,0.3883192241191864,1.0,1.0,-3.28728985786438,0.9514005780220032,2.3358891010284424,0.2102335095405578,0.8999387621879578,0.8999387621879578,0.0,188.3118438720703,163.0,44968.17578125,0.0,3080.77978515625,1.0,280.6553955078125,283.32305908203125,291.3392639160156,294.2268981933594,293.1499938964844,293.1499938964844,280.3500061035156,33885.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987244188785553,1.0,0.0,0.0,4.032151222229004,4.0321807861328125,1.084843120224832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.41259765625,0.0,2066.5244140625,1895.4371337890625,0.0,4191.3681640625,1.0,1.0,0.0,3.0,1.0,0.0
12154380,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8290494680404663,0.381381094455719,0.3464321494102478,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.950016438961029,0.5683343410491943,0.5403860807418823,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.9990000128746032,0.6910400390625,0.4726239442825317,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064208984375,0.8037976622581482,0.3460236489772796,0.3312834799289703,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.699359655380249,0.224911093711853,1.0300211906433103,284.7060546875,284.95001220703125,299.1236267089844,288.2933044433594,297.80328369140625,297.26824951171875,284.7040405273437,1.0,0.6189557313919067,0.3878099024295807,0.3878099024295807,1.0,1.0,-3.267175912857056,0.9430927038192748,2.3240833282470703,0.2067039757966995,0.8950031399726868,0.8950031399726868,0.0,179.16712951660156,166.0,45904.73828125,0.0,2986.25146484375,1.0,280.3555908203125,283.0812072753906,291.3434753417969,294.3088684082031,293.1499938964844,293.1499938964844,280.6499938964844,34322.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.02997350692749,4.030002593994141,1.0836714636752731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.7080078125,0.0,2067.173583984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154440,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8290494680404663,0.381381094455719,0.3464321494102478,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.950016438961029,0.5683343410491943,0.5403860807418823,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.9990000128746032,0.6910400390625,0.4726239442825317,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064208984375,0.8037976622581482,0.3460236489772796,0.3312834799289703,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.699359655380249,0.224911093711853,1.0300211906433103,284.7060546875,284.95001220703125,299.1236267089844,288.2933044433594,297.80328369140625,297.26824951171875,284.7040405273437,1.0,0.6189557313919067,0.3878099024295807,0.3878099024295807,1.0,1.0,-3.267175912857056,0.9430927038192748,2.3240833282470703,0.2067039757966995,0.8950031399726868,0.8950031399726868,0.0,179.16712951660156,166.0,45904.73828125,0.0,2986.25146484375,1.0,280.3555908203125,283.0812072753906,291.3434753417969,294.3088684082031,293.1499938964844,293.1499938964844,280.6499938964844,34322.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.02997350692749,4.030002593994141,1.0836714636752731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.7080078125,0.0,2067.173583984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154500,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8308256268501282,0.3808358907699585,0.3455609977245331,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9524738788604736,0.5673941969871521,0.5391151905059814,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9990000128746032,0.6942781805992126,0.468199759721756,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8060034513473511,0.3458206355571747,0.330824464559555,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7012941837310791,0.2247607856988906,1.0283674001693726,284.83184814453125,284.95001220703125,299.1153259277344,288.289794921875,297.8033752441406,297.2726135253906,284.8380432128906,1.0,0.6165046691894531,0.3875552415847778,0.3875552415847778,1.0,1.0,-3.256721973419189,0.938828945159912,2.3178930282592773,0.2045097351074218,0.8954263925552368,0.8954263925552368,0.0,176.66456604003906,166.0,44764.85546875,0.0,2950.08740234375,1.0,280.60943603515625,283.25018310546875,291.2565002441406,294.0603332519531,293.1499938964844,293.1499938964844,280.6499938964844,34349.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927591681480408,1.0,0.0,0.0,4.029838562011719,4.029868125915527,1.0835989314728067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.60009765625,0.0,2067.21337890625,1895.4371337890625,0.0,4238.6064453125,1.0,1.0,0.0,3.0,1.0,0.0
12154560,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8326166868209839,0.3807761371135711,0.3452896475791931,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9547221660614014,0.5669662356376648,0.538470447063446,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,0.6982317566871643,0.4646051228046417,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8080546259880066,0.3459651470184326,0.3307684957981109,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7031430006027222,0.2248804420232772,1.0281003713607788,284.8677062988281,284.95001220703125,299.10711669921875,288.2863464355469,297.80859375,297.28375244140625,284.86834716796875,1.0,0.614791989326477,0.3874672949314117,0.3874672949314117,1.0,1.0,-3.2509007453918457,0.9365776181221008,2.3143231868743896,0.2034061998128891,0.895275354385376,0.895275354385376,0.0,174.76393127441406,169.0,44603.359375,0.0,2927.226806640625,1.0,280.64471435546875,283.2883605957031,291.244384765625,294.0655822753906,293.1499938964844,293.1499938964844,280.95001220703125,34337.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987701654434204,1.0,0.0,0.0,4.029897212982178,4.029926300048828,1.083630309040018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.34326171875,0.0,2067.1962890625,1895.4371337890625,0.0,4195.30126953125,1.0,1.0,0.0,3.0,1.0,0.0
12154620,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8357155919075012,0.3814198970794678,0.3455660045146942,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.958307445049286,0.567007303237915,0.5381518602371216,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.7071590423583984,0.4594727158546448,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8115114569664001,0.3469267785549164,0.3313765227794647,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7064743041992188,0.2256996184587478,1.0304734706878662,285.0556335449219,284.95001220703125,299.09088134765625,288.2796325683594,297.8257141113281,297.3147888183594,285.0567932128906,1.0,0.61323481798172,0.3872914314270019,0.3872914314270019,1.0,1.0,-3.2482504844665527,0.935193121433258,2.3130571842193604,0.2023629248142242,0.8982834219932556,0.8982834219932556,0.0,172.31201171875,172.0,43447.85546875,0.0,2908.05859375,1.0,280.9444274902344,283.5181579589844,291.2192077636719,293.9478759765625,293.1499938964844,293.1499938964844,281.25,34080.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720274209976196,1.0,0.0,0.0,4.031182289123535,4.031211853027344,1.0843217523870408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.08154296875,0.0,2066.814208984375,1895.4371337890625,0.0,4059.044677734375,1.0,1.0,0.0,3.0,1.0,0.0
12154680,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8357155919075012,0.3814198970794678,0.3455660045146942,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.958307445049286,0.567007303237915,0.5381518602371216,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.7071590423583984,0.4594727158546448,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8115114569664001,0.3469267785549164,0.3313765227794647,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7064743041992188,0.2256996184587478,1.0304734706878662,285.0556335449219,284.95001220703125,299.09088134765625,288.2796325683594,297.8257141113281,297.3147888183594,285.0567932128906,1.0,0.61323481798172,0.3872914314270019,0.3872914314270019,1.0,1.0,-3.2482504844665527,0.935193121433258,2.3130571842193604,0.2023629248142242,0.8982834219932556,0.8982834219932556,0.0,172.31201171875,172.0,43447.85546875,0.0,2908.05859375,1.0,280.9444274902344,283.5181579589844,291.2192077636719,293.9478759765625,293.1499938964844,293.1499938964844,281.25,34080.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720274209976196,1.0,0.0,0.0,4.031182289123535,4.031211853027344,1.0843217523870408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.08154296875,0.0,2066.814208984375,1895.4371337890625,0.0,4059.044677734375,1.0,1.0,0.0,3.0,1.0,0.0
12154740,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8380225300788879,0.3826369643211365,0.3464934229850769,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9606889486312866,0.567777693271637,0.5386724472045898,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.9990000128746032,0.7166533470153809,0.4566690027713775,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8141427040100098,0.3484909832477569,0.3326704502105713,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.7092778086662292,0.2270779460668563,1.0358352661132812,285.25604248046875,284.95001220703125,299.07489013671875,288.27313232421875,297.8460693359375,297.3499450683594,285.25750732421875,1.0,0.613614022731781,0.3871155679225921,0.3871155679225921,1.0,1.0,-3.254614353179932,0.9368723034858704,2.317742109298706,0.2024153769016266,0.904049813747406,0.904049813747406,0.0,171.31259155273438,175.0,42477.34375,0.0,2915.928466796875,1.0,281.2444152832031,283.7586364746094,291.2193908691406,293.88006591796875,293.1499938964844,293.1499938964844,280.95001220703125,33572.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581700563430786,1.0,0.0,0.0,4.033710956573486,4.033740043640137,1.085682356460893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.5498046875,0.0,2066.053955078125,1895.4371337890625,0.0,3936.257080078125,1.0,1.0,0.0,3.0,1.0,0.0
12154800,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8380225300788879,0.3826369643211365,0.3464934229850769,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9606889486312866,0.567777693271637,0.5386724472045898,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.9990000128746032,0.7166533470153809,0.4566690027713775,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8141427040100098,0.3484909832477569,0.3326704502105713,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.7092778086662292,0.2270779460668563,1.0358352661132812,285.25604248046875,284.95001220703125,299.07489013671875,288.27313232421875,297.8460693359375,297.3499450683594,285.25750732421875,1.0,0.613614022731781,0.3871155679225921,0.3871155679225921,1.0,1.0,-3.254614353179932,0.9368723034858704,2.317742109298706,0.2024153769016266,0.904049813747406,0.904049813747406,0.0,171.31259155273438,175.0,42477.34375,0.0,2915.928466796875,1.0,281.2444152832031,283.7586364746094,291.2193908691406,293.88006591796875,293.1499938964844,293.1499938964844,280.95001220703125,33572.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581700563430786,1.0,0.0,0.0,4.033710956573486,4.033740043640137,1.085682356460893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.5498046875,0.0,2066.053955078125,1895.4371337890625,0.0,3936.257080078125,1.0,1.0,0.0,3.0,1.0,0.0
12154860,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8375521302223206,0.382246732711792,0.3466499149799347,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9598124027252196,0.5669823884963989,0.538469135761261,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.7236440777778625,0.4576937258243561,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8142852187156677,0.3490846455097198,0.3335990607738495,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7098308205604553,0.2278364598751068,1.0405057668685913,285.0855712890625,284.95001220703125,299.0591125488281,288.2668762207031,297.8466491699219,297.3577575683594,285.0848388671875,1.0,0.6151227951049805,0.3867409527301788,0.3867409527301788,1.0,1.0,-3.262528419494629,0.9385209083557128,2.324007511138916,0.2022531032562255,0.9044002890586852,0.9044002890586852,0.0,172.10736083984375,178.0,43644.02734375,0.0,2937.08251953125,1.0,280.95538330078125,283.5429077148437,291.3125,294.1107482910156,293.1499938964844,293.1499938964844,280.6499938964844,33501.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720799326896667,1.0,0.0,0.0,4.034066677093506,4.034095764160156,1.0858738050956165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.44384765625,0.0,2065.946044921875,1895.4371337890625,0.0,4059.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12154920,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8375521302223206,0.382246732711792,0.3466499149799347,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9598124027252196,0.5669823884963989,0.538469135761261,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.7236440777778625,0.4576937258243561,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8142852187156677,0.3490846455097198,0.3335990607738495,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7098308205604553,0.2278364598751068,1.0405057668685913,285.0855712890625,284.95001220703125,299.0591125488281,288.2668762207031,297.8466491699219,297.3577575683594,285.0848388671875,1.0,0.6151227951049805,0.3867409527301788,0.3867409527301788,1.0,1.0,-3.262528419494629,0.9385209083557128,2.324007511138916,0.2022531032562255,0.9044002890586852,0.9044002890586852,0.0,172.10736083984375,178.0,43644.02734375,0.0,2937.08251953125,1.0,280.95538330078125,283.5429077148437,291.3125,294.1107482910156,293.1499938964844,293.1499938964844,280.6499938964844,33501.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720799326896667,1.0,0.0,0.0,4.034066677093506,4.034095764160156,1.0858738050956165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.44384765625,0.0,2065.946044921875,1895.4371337890625,0.0,4059.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12154980,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8337756395339966,0.3805752694606781,0.3454633355140686,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.954972505569458,0.5647428035736084,0.5367326140403748,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.7278021574020386,0.4627682864665985,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8112508058547974,0.3485666215419769,0.3334246277809143,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7072493433952332,0.2276616692543029,1.0411086082458496,284.8987121582031,284.95001220703125,299.0434875488281,288.2608337402344,297.8301696777344,297.3416442871094,284.8976745605469,1.0,0.6168683767318726,0.3863663375377655,0.3863663375377655,1.0,1.0,-3.2656352519989014,0.9385154247283936,2.327119827270508,0.2014973759651184,0.9021193981170654,0.9021193981170654,0.0,174.52694702148438,181.0,44820.7265625,0.0,2957.160888671875,1.0,280.65557861328125,283.313720703125,291.3226928710937,294.21417236328125,293.1499938964844,293.1499938964844,280.3500061035156,33680.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880724549293518,1.0,0.0,0.0,4.033174514770508,4.033203601837158,1.0853935918930802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.12353515625,0.0,2066.21630859375,1895.4371337890625,0.0,4198.48779296875,1.0,1.0,0.0,3.0,1.0,0.0
12155040,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8337756395339966,0.3805752694606781,0.3454633355140686,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.954972505569458,0.5647428035736084,0.5367326140403748,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.7278021574020386,0.4627682864665985,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8112508058547974,0.3485666215419769,0.3334246277809143,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7072493433952332,0.2276616692543029,1.0411086082458496,284.8987121582031,284.95001220703125,299.0434875488281,288.2608337402344,297.8301696777344,297.3416442871094,284.8976745605469,1.0,0.6168683767318726,0.3863663375377655,0.3863663375377655,1.0,1.0,-3.2656352519989014,0.9385154247283936,2.327119827270508,0.2014973759651184,0.9021193981170654,0.9021193981170654,0.0,174.52694702148438,181.0,44820.7265625,0.0,2957.160888671875,1.0,280.65557861328125,283.313720703125,291.3226928710937,294.21417236328125,293.1499938964844,293.1499938964844,280.3500061035156,33680.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880724549293518,1.0,0.0,0.0,4.033174514770508,4.033203601837158,1.0853935918930802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.12353515625,0.0,2066.21630859375,1895.4371337890625,0.0,4198.48779296875,1.0,1.0,0.0,3.0,1.0,0.0
12155100,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8313663601875305,0.3795003592967987,0.3446715176105499,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.9518252015113832,0.5633363127708435,0.5356022715568542,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.9990000128746032,0.7291282415390015,0.4660184383392334,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8091315031051636,0.3480593860149383,0.3331052958965301,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7053235769271851,0.2273281067609787,1.0403226613998413,284.75048828125,284.95001220703125,299.0357360839844,288.2579040527344,297.8187561035156,297.3291931152344,284.7433166503906,1.0,0.6177229285240173,0.3861790001392364,0.3861790001392364,1.0,1.0,-3.2659051418304443,0.9380769729614258,2.3278281688690186,0.200960025191307,0.8993388414382935,0.8993388414382935,0.0,176.0161895751953,181.0,45853.01953125,0.0,2966.03759765625,1.0,280.3919982910156,283.1253662109375,291.3414306640625,294.35076904296875,293.1499938964844,293.1499938964844,280.3500061035156,33882.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975777268409728,1.0,0.0,0.0,4.032166481018066,4.032195568084717,1.0848511919903103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6689453125,0.0,2066.519775390625,1895.4371337890625,0.0,4279.54345703125,1.0,1.0,0.0,3.0,1.0,0.0
12155160,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.828561007976532,0.3782941102981567,0.3436651229858398,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.9481393098831176,0.5617733597755432,0.5342255234718323,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9990000128746032,0.7300428152084351,0.4697394371032715,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8065667748451233,0.3474132716655731,0.3325963020324707,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.7029648423194885,0.2268482744693756,1.038716435432434,284.7055053710937,284.95001220703125,299.02801513671875,288.2550048828125,297.8056945800781,297.31451416015625,284.7043151855469,1.0,0.6185135245323181,0.3859452307224273,0.3859452307224273,1.0,1.0,-3.26497220993042,0.9371069073677064,2.32786512374878,0.2001580744981765,0.8972173929214478,0.8972173929214478,0.0,177.6809539794922,184.0,45921.05859375,0.0,2973.33056640625,1.0,280.35546875,283.0804138183594,291.310546875,294.2737731933594,293.1499938964844,293.1499938964844,280.6499938964844,34110.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031028747558594,4.031057834625244,1.0842389883691794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.57080078125,0.0,2066.860107421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155220,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8245709538459778,0.3775318562984466,0.3426215946674347,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9425257444381714,0.5603182315826416,0.5324622988700867,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.7336767315864563,0.4756463170051574,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8027704358100891,0.3471974730491638,0.3321588039398193,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6994308233261108,0.2265741825103759,1.0369058847427368,284.87799072265625,284.95001220703125,299.0126037597656,288.2493896484375,297.7954406738281,297.3070678710937,284.87896728515625,1.0,0.6201939582824707,0.3854776322841644,0.3854776322841644,1.0,1.0,-3.265988111495972,0.9361345767974854,2.3298535346984863,0.1987302452325821,0.8977134823799133,0.8977134823799133,0.0,180.44927978515625,187.0,44759.6484375,0.0,2990.944091796875,1.0,280.6446228027344,283.29638671875,291.2119140625,294.0394592285156,293.1499938964844,293.1499938964844,280.95001220703125,34104.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891123175621032,1.0,0.0,0.0,4.031059265136719,4.031088829040527,1.0842555866474868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.97021484375,0.0,2066.850830078125,1895.4371337890625,0.0,4207.4140625,1.0,1.0,0.0,3.0,1.0,0.0
12155280,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8245709538459778,0.3775318562984466,0.3426215946674347,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9425257444381714,0.5603182315826416,0.5324622988700867,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.7336767315864563,0.4756463170051574,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8027704358100891,0.3471974730491638,0.3321588039398193,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6994308233261108,0.2265741825103759,1.0369058847427368,284.87799072265625,284.95001220703125,299.0126037597656,288.2493896484375,297.7954406738281,297.3070678710937,284.87896728515625,1.0,0.6201939582824707,0.3854776322841644,0.3854776322841644,1.0,1.0,-3.265988111495972,0.9361345767974854,2.3298535346984863,0.1987302452325821,0.8977134823799133,0.8977134823799133,0.0,180.44927978515625,187.0,44759.6484375,0.0,2990.944091796875,1.0,280.6446228027344,283.29638671875,291.2119140625,294.0394592285156,293.1499938964844,293.1499938964844,280.95001220703125,34104.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891123175621032,1.0,0.0,0.0,4.031059265136719,4.031088829040527,1.0842555866474868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.97021484375,0.0,2066.850830078125,1895.4371337890625,0.0,4207.4140625,1.0,1.0,0.0,3.0,1.0,0.0
