time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155340,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.82277911901474,0.3779976367950439,0.3428916931152344,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9395743012428284,0.5602743029594421,0.5322232842445374,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.7392526268959045,0.4793589413166046,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8011823296546936,0.3480584025382995,0.3328219056129455,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6979944705963135,0.2271563112735748,1.0389621257781982,285.07049560546875,284.95001220703125,298.9972839355469,288.24395751953125,297.79840087890625,297.3179931640625,285.07177734375,1.0,0.6223632097244263,0.3850100338459015,0.3850100338459015,1.0,1.0,-3.273752927780152,0.937442660331726,2.336310386657715,0.19809390604496,0.9009552001953124,0.9009552001953124,0.0,182.5084381103516,190.0,43668.6484375,0.0,3019.096435546875,1.0,280.9444274902344,283.5303039550781,291.18804931640625,293.92822265625,293.1499938964844,293.1499938964844,280.6499938964844,33829.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743594527244568,1.0,0.0,0.0,4.032430171966553,4.032459735870361,1.0849931868506246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.515625,0.0,2066.4404296875,1895.4371337890625,0.0,4079.502685546875,1.0,1.0,0.0,3.0,1.0,0.0
12155400,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.82277911901474,0.3779976367950439,0.3428916931152344,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9395743012428284,0.5602743029594421,0.5322232842445374,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.7392526268959045,0.4793589413166046,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8011823296546936,0.3480584025382995,0.3328219056129455,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6979944705963135,0.2271563112735748,1.0389621257781982,285.07049560546875,284.95001220703125,298.9972839355469,288.24395751953125,297.79840087890625,297.3179931640625,285.07177734375,1.0,0.6223632097244263,0.3850100338459015,0.3850100338459015,1.0,1.0,-3.273752927780152,0.937442660331726,2.336310386657715,0.19809390604496,0.9009552001953124,0.9009552001953124,0.0,182.5084381103516,190.0,43668.6484375,0.0,3019.096435546875,1.0,280.9444274902344,283.5303039550781,291.18804931640625,293.92822265625,293.1499938964844,293.1499938964844,280.6499938964844,33829.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743594527244568,1.0,0.0,0.0,4.032430171966553,4.032459735870361,1.0849931868506246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.515625,0.0,2066.4404296875,1895.4371337890625,0.0,4079.502685546875,1.0,1.0,0.0,3.0,1.0,0.0
12155460,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8200170397758484,0.3771146833896637,0.3426276743412018,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9355127811431884,0.5589651465415955,0.5315499901771545,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7430796027183533,0.4841710925102234,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7988615036010742,0.3481795489788055,0.3333306908607483,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6960383057594299,0.2273298799991607,1.0411347150802612,284.9006042480469,284.95001220703125,298.98199462890625,288.2387084960937,297.78826904296875,297.31060791015625,284.8997802734375,1.0,0.6248044371604919,0.3845991790294647,0.3845991790294647,1.0,1.0,-3.2816431522369385,0.9389342069625854,2.3427090644836426,0.1977726221084594,0.8988580703735352,0.8988580703735352,0.0,185.11753845214844,193.0,44871.5625,0.0,3050.71044921875,1.0,280.6553955078125,283.3173522949219,291.2767028808594,294.1509094238281,293.1499938964844,293.1499938964844,280.95001220703125,33987.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864400029182434,1.0,0.0,0.0,4.031643867492676,4.031672954559326,1.084569930753787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.87646484375,0.0,2066.676513671875,1895.4371337890625,0.0,4184.44677734375,1.0,1.0,0.0,3.0,1.0,0.0
12155520,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8200170397758484,0.3771146833896637,0.3426276743412018,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9355127811431884,0.5589651465415955,0.5315499901771545,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7430796027183533,0.4841710925102234,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7988615036010742,0.3481795489788055,0.3333306908607483,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6960383057594299,0.2273298799991607,1.0411347150802612,284.9006042480469,284.95001220703125,298.98199462890625,288.2387084960937,297.78826904296875,297.31060791015625,284.8997802734375,1.0,0.6248044371604919,0.3845991790294647,0.3845991790294647,1.0,1.0,-3.2816431522369385,0.9389342069625854,2.3427090644836426,0.1977726221084594,0.8988580703735352,0.8988580703735352,0.0,185.11753845214844,193.0,44871.5625,0.0,3050.71044921875,1.0,280.6553955078125,283.3173522949219,291.2767028808594,294.1509094238281,293.1499938964844,293.1499938964844,280.95001220703125,33987.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864400029182434,1.0,0.0,0.0,4.031643867492676,4.031672954559326,1.084569930753787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.87646484375,0.0,2066.676513671875,1895.4371337890625,0.0,4184.44677734375,1.0,1.0,0.0,3.0,1.0,0.0
12155580,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8169032335281372,0.3769500851631164,0.3422342240810394,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9309512972831726,0.5582897067070007,0.5306640863418579,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.7473507523536682,0.4894914031028747,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7961195707321167,0.348635196685791,0.3336336314678192,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6936503052711487,0.2276799529790878,1.042455792427063,285.078857421875,284.95001220703125,298.9666748046875,288.2336730957031,297.78338623046875,297.3103942871094,285.0800476074219,1.0,0.6272358894348145,0.3841882944107055,0.3841882944107055,1.0,1.0,-3.28844952583313,0.940067172050476,2.348382472991944,0.1971872895956039,0.902074694633484,0.902074694633484,0.0,187.9390106201172,196.0,43786.33203125,0.0,3081.310302734375,1.0,280.9446105957031,283.5372619628906,291.2036437988281,293.96484375,293.1499938964844,293.1499938964844,280.6499938964844,33726.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976632833480835,1.0,0.0,0.0,4.032947540283203,4.0329766273498535,1.0852713785425294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.54931640625,0.0,2066.284912109375,1895.4371337890625,0.0,4099.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
12155640,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8169032335281372,0.3769500851631164,0.3422342240810394,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9309512972831726,0.5582897067070007,0.5306640863418579,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.7473507523536682,0.4894914031028747,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7961195707321167,0.348635196685791,0.3336336314678192,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6936503052711487,0.2276799529790878,1.042455792427063,285.078857421875,284.95001220703125,298.9666748046875,288.2336730957031,297.78338623046875,297.3103942871094,285.0800476074219,1.0,0.6272358894348145,0.3841882944107055,0.3841882944107055,1.0,1.0,-3.28844952583313,0.940067172050476,2.348382472991944,0.1971872895956039,0.902074694633484,0.902074694633484,0.0,187.9390106201172,196.0,43786.33203125,0.0,3081.310302734375,1.0,280.9446105957031,283.5372619628906,291.2036437988281,293.96484375,293.1499938964844,293.1499938964844,280.6499938964844,33726.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976632833480835,1.0,0.0,0.0,4.032947540283203,4.0329766273498535,1.0852713785425294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.54931640625,0.0,2066.284912109375,1895.4371337890625,0.0,4099.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
12155700,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.815626323223114,0.3766059875488281,0.3422223031520843,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9290226697921752,0.557725727558136,0.5304338335990906,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.7491270899772644,0.4918916523456573,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7950323224067688,0.3487419486045837,0.3339374363422394,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6927295327186584,0.2277937084436416,1.0436667203903198,284.94659423828125,284.95001220703125,298.958984375,288.231201171875,297.7786865234375,297.3072204589844,284.94012451171875,1.0,0.6285334825515747,0.3839828670024872,0.3839828670024872,1.0,1.0,-3.2928690910339355,0.9409706592559814,2.351898431777954,0.1970698088407516,0.9007718563079834,0.9007718563079834,0.0,189.2824859619141,196.0,44858.34765625,0.0,3098.48974609375,1.0,280.6905212402344,283.3637084960937,291.27154541015625,294.18133544921875,293.1499938964844,293.1499938964844,280.6499938964844,33783.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843407273292542,1.0,0.0,0.0,4.032663822174072,4.032693386077881,1.0851189244931447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.13525390625,0.0,2066.3701171875,1895.4371337890625,0.0,4166.3388671875,1.0,1.0,0.0,3.0,1.0,0.0
12155760,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8135676383972168,0.3758543133735657,0.3417340815067291,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9261900186538696,0.5567353367805481,0.5297096967697144,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7502589821815491,0.4950842261314392,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7932552099227905,0.3485453724861145,0.333920955657959,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6911771893501282,0.2276778072118759,1.0438456535339355,284.9073181152344,284.95001220703125,298.9512939453125,288.2287902832031,297.76971435546875,297.29815673828125,284.9064636230469,1.0,0.6297531127929688,0.3837196826934814,0.3837196826934814,1.0,1.0,-3.2954490184783936,0.9410966634750366,2.3543524742126465,0.1965983211994171,0.9000552296638489,0.9000552296638489,0.0,190.93739318847656,199.0,44976.5546875,0.0,3113.436767578125,1.0,280.6552429199219,283.32305908203125,291.2699279785156,294.1549377441406,293.1499938964844,293.1499938964844,280.3500061035156,33875.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888734221458436,1.0,0.0,0.0,4.03220272064209,4.03223180770874,1.0848706324395607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.69384765625,0.0,2066.509033203125,1895.4371337890625,0.0,4205.36474609375,1.0,1.0,0.0,3.0,1.0,0.0
12155820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.8083522915840149,0.3736790418624878,0.3401167094707489,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.9193540811538696,0.5539907217025757,0.5275101661682129,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.9990000128746032,0.7510184049606323,0.5025240182876587,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7887144088745117,0.3475552797317505,0.3333156704902649,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6870725750923157,0.2269362658262252,1.0419702529907229,284.71697998046875,284.95001220703125,298.93585205078125,288.2240905761719,297.7451171875,297.27099609375,284.7158203125,1.0,0.6319074034690857,0.3831933438777923,0.3831933438777923,1.0,1.0,-3.296828031539917,0.9400517344474792,2.356776237487793,0.195181518793106,0.8953260779380798,0.8953260779380798,0.0,194.6318817138672,202.0,46104.12890625,0.0,3137.2509765625,1.0,280.3555908203125,283.0920104980469,291.2821960449219,294.2501525878906,293.1499938964844,293.1499938964844,280.6499938964844,34295.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030107021331787,4.0301361083984375,1.0837432000698757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.55615234375,0.0,2067.134033203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155880,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.8083522915840149,0.3736790418624878,0.3401167094707489,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.9193540811538696,0.5539907217025757,0.5275101661682129,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.9990000128746032,0.7510184049606323,0.5025240182876587,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7887144088745117,0.3475552797317505,0.3333156704902649,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6870725750923157,0.2269362658262252,1.0419702529907229,284.71697998046875,284.95001220703125,298.93585205078125,288.2240905761719,297.7451171875,297.27099609375,284.7158203125,1.0,0.6319074034690857,0.3831933438777923,0.3831933438777923,1.0,1.0,-3.296828031539917,0.9400517344474792,2.356776237487793,0.195181518793106,0.8953260779380798,0.8953260779380798,0.0,194.6318817138672,202.0,46104.12890625,0.0,3137.2509765625,1.0,280.3555908203125,283.0920104980469,291.2821960449219,294.2501525878906,293.1499938964844,293.1499938964844,280.6499938964844,34295.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030107021331787,4.0301361083984375,1.0837432000698757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.55615234375,0.0,2067.134033203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155940,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8041096329689026,0.3728842139244079,0.339079350233078,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9138625860214232,0.552571177482605,0.5258302688598633,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7531844973564148,0.5088301301002502,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7850555181503296,0.3473715782165527,0.332949161529541,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.683637261390686,0.2266618311405182,1.0403039455413818,284.8891296386719,284.95001220703125,298.9202880859375,288.2195739746094,297.7332763671875,297.2615051269531,284.8901062011719,1.0,0.6338857412338257,0.3826670050621032,0.3826670050621032,1.0,1.0,-3.298691749572754,0.9391760230064392,2.35951566696167,0.1936702132225036,0.8959708213806152,0.8959708213806152,0.0,197.82669067382807,205.0,44942.2421875,0.0,3159.352294921875,1.0,280.64453125,283.3076477050781,291.1874084472656,294.0253601074219,293.1499938964844,293.1499938964844,280.95001220703125,34274.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909639954566956,1.0,0.0,0.0,4.030210971832275,4.030240535736084,1.0837992476808722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.0595703125,0.0,2067.103271484375,1895.4371337890625,0.0,4223.27392578125,1.0,1.0,0.0,3.0,1.0,0.0
12156000,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8041096329689026,0.3728842139244079,0.339079350233078,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9138625860214232,0.552571177482605,0.5258302688598633,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7531844973564148,0.5088301301002502,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7850555181503296,0.3473715782165527,0.332949161529541,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.683637261390686,0.2266618311405182,1.0403039455413818,284.8891296386719,284.95001220703125,298.9202880859375,288.2195739746094,297.7332763671875,297.2615051269531,284.8901062011719,1.0,0.6338857412338257,0.3826670050621032,0.3826670050621032,1.0,1.0,-3.298691749572754,0.9391760230064392,2.35951566696167,0.1936702132225036,0.8959708213806152,0.8959708213806152,0.0,197.82669067382807,205.0,44942.2421875,0.0,3159.352294921875,1.0,280.64453125,283.3076477050781,291.1874084472656,294.0253601074219,293.1499938964844,293.1499938964844,280.95001220703125,34274.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909639954566956,1.0,0.0,0.0,4.030210971832275,4.030240535736084,1.0837992476808722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.0595703125,0.0,2067.103271484375,1895.4371337890625,0.0,4223.27392578125,1.0,1.0,0.0,3.0,1.0,0.0
12156060,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8021181225776672,0.3732932507991791,0.3393112421035766,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.910987913608551,0.5524993538856506,0.5255854725837708,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9990000128746032,0.7573916912078857,0.5128799080848694,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7834597826004028,0.3482072651386261,0.333609014749527,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6821669340133667,0.2272004336118698,1.0422593355178833,285.08074951171875,284.95001220703125,298.9045715332031,288.2152099609375,297.7344665527344,297.2698974609375,285.0820007324219,1.0,0.6362057328224182,0.3822587728500366,0.3822587728500366,1.0,1.0,-3.3066844940185547,0.9406846165657043,2.365999937057495,0.19319649040699,0.8993449211120605,0.8993449211120605,0.0,200.1900787353516,208.0,43840.38671875,0.0,3190.362548828125,1.0,280.94439697265625,283.5409851074219,291.162109375,293.912841796875,293.1499938964844,293.1499938964844,281.25,33983.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767933487892152,1.0,0.0,0.0,4.031664848327637,4.031694412231445,1.0845812994375592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.23291015625,0.0,2066.670166015625,1895.4371337890625,0.0,4100.78759765625,1.0,1.0,0.0,3.0,1.0,0.0
12156120,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8021181225776672,0.3732932507991791,0.3393112421035766,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.910987913608551,0.5524993538856506,0.5255854725837708,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9990000128746032,0.7573916912078857,0.5128799080848694,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7834597826004028,0.3482072651386261,0.333609014749527,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6821669340133667,0.2272004336118698,1.0422593355178833,285.08074951171875,284.95001220703125,298.9045715332031,288.2152099609375,297.7344665527344,297.2698974609375,285.0820007324219,1.0,0.6362057328224182,0.3822587728500366,0.3822587728500366,1.0,1.0,-3.3066844940185547,0.9406846165657043,2.365999937057495,0.19319649040699,0.8993449211120605,0.8993449211120605,0.0,200.1900787353516,208.0,43840.38671875,0.0,3190.362548828125,1.0,280.94439697265625,283.5409851074219,291.162109375,293.912841796875,293.1499938964844,293.1499938964844,281.25,33983.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767933487892152,1.0,0.0,0.0,4.031664848327637,4.031694412231445,1.0845812994375592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.23291015625,0.0,2066.670166015625,1895.4371337890625,0.0,4100.78759765625,1.0,1.0,0.0,3.0,1.0,0.0
12156180,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8011018633842468,0.3742852210998535,0.3401400446891784,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9092469811439514,0.5531356930732727,0.5260950326919556,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9990000128746032,0.7628551125526428,0.516038715839386,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7828456163406372,0.3496432304382324,0.3348943889141083,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.6817493438720703,0.2282940745353698,1.046874761581421,285.28155517578125,284.95001220703125,298.8886413574219,288.2109680175781,297.7420349121094,297.2870788574219,285.28302001953125,1.0,0.6389670372009277,0.3818505406379699,0.3818505406379699,1.0,1.0,-3.319183826446533,0.9437072277069092,2.375476598739624,0.1932615637779235,0.9054574370384216,0.9054574370384216,0.0,202.3167419433593,211.0,42884.05078125,0.0,3230.233154296875,1.0,281.2444152832031,283.78240966796875,291.1614990234375,293.8458251953125,293.1499938964844,293.1499938964844,280.95001220703125,33448.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637977480888368,1.0,0.0,0.0,4.034331321716309,4.034360408782959,1.0860163683901192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.6552734375,0.0,2065.865478515625,1895.4371337890625,0.0,3986.3662109375,1.0,1.0,0.0,3.0,1.0,0.0
12156240,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8011018633842468,0.3742852210998535,0.3401400446891784,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9092469811439514,0.5531356930732727,0.5260950326919556,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9990000128746032,0.7628551125526428,0.516038715839386,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7828456163406372,0.3496432304382324,0.3348943889141083,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.6817493438720703,0.2282940745353698,1.046874761581421,285.28155517578125,284.95001220703125,298.8886413574219,288.2109680175781,297.7420349121094,297.2870788574219,285.28302001953125,1.0,0.6389670372009277,0.3818505406379699,0.3818505406379699,1.0,1.0,-3.319183826446533,0.9437072277069092,2.375476598739624,0.1932615637779235,0.9054574370384216,0.9054574370384216,0.0,202.3167419433593,211.0,42884.05078125,0.0,3230.233154296875,1.0,281.2444152832031,283.78240966796875,291.1614990234375,293.8458251953125,293.1499938964844,293.1499938964844,280.95001220703125,33448.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637977480888368,1.0,0.0,0.0,4.034331321716309,4.034360408782959,1.0860163683901192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.6552734375,0.0,2065.865478515625,1895.4371337890625,0.0,3986.3662109375,1.0,1.0,0.0,3.0,1.0,0.0
12156300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8003837466239929,0.3742407560348511,0.3404574692249298,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9081872701644896,0.5529493689537048,0.5262861251831055,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.7648855447769165,0.5178734660148621,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7824099659919739,0.3500638902187347,0.3355380296707153,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.6814767718315125,0.2286784946918487,1.049416184425354,285.1482849121094,284.95001220703125,298.8805847167969,288.2089233398437,297.7406921386719,297.2886962890625,285.1421813964844,1.0,0.6404644250869751,0.3816464245319366,0.3816464245319366,1.0,1.0,-3.325835943222046,0.9453453421592712,2.38049054145813,0.1934083104133606,0.9054864048957824,0.9054864048957824,0.0,203.5360717773437,211.0,43917.5,0.0,3252.053466796875,1.0,280.990478515625,283.6063537597656,291.2479553222656,294.08856201171875,293.1499938964844,293.1499938964844,280.95001220703125,33381.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723910093307496,1.0,0.0,0.0,4.034661293029785,4.034690380096436,1.086194060917478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.56103515625,0.0,2065.764892578125,1895.4371337890625,0.0,4062.23828125,1.0,1.0,0.0,3.0,1.0,0.0
12156360,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7986719012260437,0.3736975789070129,0.340188205242157,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9061364531517028,0.5522365570068359,0.5258608460426331,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9990000128746032,0.7660926580429077,0.5207048654556274,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7811421751976013,0.35010427236557,0.3357737958431244,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.6804423332214355,0.2287772297859192,1.050654053688049,285.1119384765625,284.95001220703125,298.8724975585937,288.2069091796875,297.7339172363281,297.2828674316406,285.1112365722656,1.0,0.641876220703125,0.381347119808197,0.381347119808197,1.0,1.0,-3.3301820755004883,0.9459490776062012,2.384232997894287,0.1930468380451202,0.9061623215675354,0.9061623215675354,0.0,205.16754150390625,214.0,44068.25390625,0.0,3271.099609375,1.0,280.9554138183594,283.5675964355469,291.2538757324219,294.0766906738281,293.1499938964844,293.1499938964844,280.6499938964844,33345.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779433012008668,1.0,0.0,0.0,4.034842014312744,4.0348711013793945,1.0862913768505678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.87646484375,0.0,2065.709716796875,1895.4371337890625,0.0,4110.81982421875,1.0,1.0,0.0,3.0,1.0,0.0
12156420,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7939558625221252,0.3718146979808807,0.3388653397560119,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9008688926696776,0.5498975515365601,0.524083137512207,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.7666982412338257,0.5277082324028015,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7774030566215515,0.34945809841156,0.3355288803577423,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6771552562713623,0.2283531427383422,1.0503522157669067,284.9259033203125,284.95001220703125,298.8560791015625,288.2029724121094,297.7117004394531,297.25946044921875,284.9248962402344,1.0,0.6443712115287781,0.3807485103607178,0.3807485103607178,1.0,1.0,-3.334224939346313,0.9455606341362,2.3886642456054688,0.1917419880628585,0.9042486548423768,0.9042486548423768,0.0,208.94288635253903,217.0,45259.09765625,0.0,3301.711181640625,1.0,280.65557861328125,283.3390808105469,291.2650146484375,294.18170166015625,293.1499938964844,293.1499938964844,280.3500061035156,33489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99393892288208,1.0,0.0,0.0,4.034128189086914,4.0341572761535645,1.085907001652231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.99462890625,0.0,2065.92724609375,1895.4371337890625,0.0,4248.658203125,1.0,1.0,0.0,3.0,1.0,0.0
12156480,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7939558625221252,0.3718146979808807,0.3388653397560119,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9008688926696776,0.5498975515365601,0.524083137512207,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.7666982412338257,0.5277082324028015,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7774030566215515,0.34945809841156,0.3355288803577423,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6771552562713623,0.2283531427383422,1.0503522157669067,284.9259033203125,284.95001220703125,298.8560791015625,288.2029724121094,297.7117004394531,297.25946044921875,284.9248962402344,1.0,0.6443712115287781,0.3807485103607178,0.3807485103607178,1.0,1.0,-3.334224939346313,0.9455606341362,2.3886642456054688,0.1917419880628585,0.9042486548423768,0.9042486548423768,0.0,208.94288635253903,217.0,45259.09765625,0.0,3301.711181640625,1.0,280.65557861328125,283.3390808105469,291.2650146484375,294.18170166015625,293.1499938964844,293.1499938964844,280.3500061035156,33489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99393892288208,1.0,0.0,0.0,4.034128189086914,4.0341572761535645,1.085907001652231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.99462890625,0.0,2065.92724609375,1895.4371337890625,0.0,4248.658203125,1.0,1.0,0.0,3.0,1.0,0.0
12156540,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.7882503867149353,0.3693133890628814,0.3369104564189911,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8946550488471985,0.5468184947967529,0.5215163230895996,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.9990000128746032,0.7655788660049438,0.5348647236824036,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7726955413818359,0.3481815159320831,0.3346249461174011,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6727926731109619,0.2273204624652862,1.0471419095993042,284.7332763671875,284.95001220703125,298.83935546875,288.1991577148437,297.6836242675781,297.2281494140625,284.73199462890625,1.0,0.6463101506233215,0.3801498711109161,0.3801498711109161,1.0,1.0,-3.3324553966522217,0.9432246685028076,2.389230728149414,0.1898215413093567,0.8997194766998291,0.8997194766998291,0.0,213.0898284912109,220.0,46362.29296875,0.0,3321.29833984375,1.0,280.3555603027344,283.1060485839844,291.2720031738281,294.2547912597656,293.1499938964844,293.1499938964844,280.04998779296875,33877.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.032193183898926,4.032222270965576,1.0848655165318632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.87353515625,0.0,2066.51171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156600,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.7882503867149353,0.3693133890628814,0.3369104564189911,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8946550488471985,0.5468184947967529,0.5215163230895996,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.9990000128746032,0.7655788660049438,0.5348647236824036,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7726955413818359,0.3481815159320831,0.3346249461174011,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6727926731109619,0.2273204624652862,1.0471419095993042,284.7332763671875,284.95001220703125,298.83935546875,288.1991577148437,297.6836242675781,297.2281494140625,284.73199462890625,1.0,0.6463101506233215,0.3801498711109161,0.3801498711109161,1.0,1.0,-3.3324553966522217,0.9432246685028076,2.389230728149414,0.1898215413093567,0.8997194766998291,0.8997194766998291,0.0,213.0898284912109,220.0,46362.29296875,0.0,3321.29833984375,1.0,280.3555603027344,283.1060485839844,291.2720031738281,294.2547912597656,293.1499938964844,293.1499938964844,280.04998779296875,33877.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.032193183898926,4.032222270965576,1.0848655165318632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.87353515625,0.0,2066.51171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156660,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.7811012864112854,0.3663833737373352,0.3345994055271148,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.8868477940559387,0.5432328581809998,0.5184963345527649,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307922363281,0.9949190020561218,0.7642573118209839,0.5350834131240845,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.7665976285934448,0.3464743494987488,0.3333396911621094,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.6670211553573608,0.2258532792329788,1.0420929193496704,284.5310363769531,284.95001220703125,298.82232666015625,288.1954650878906,297.65606689453125,297.19775390625,284.5293884277344,1.0,0.6472160816192627,0.3797166049480438,0.3797166049480438,1.0,1.0,-3.3187386989593506,0.9373676776885986,2.381371021270752,0.187045469880104,0.8924331068992615,0.8924331068992615,0.0,218.1625366210937,223.0,47326.16015625,0.0,3318.97216796875,1.0,280.0555725097656,282.8658752441406,291.3096618652344,294.3501892089844,293.1499938964844,293.1499938964844,280.3500061035156,34546.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.028852939605713,4.0288825035095215,1.0830690371221865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.07275390625,0.0,2067.50390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156720,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.7811012864112854,0.3663833737373352,0.3345994055271148,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.8868477940559387,0.5432328581809998,0.5184963345527649,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307922363281,0.9949190020561218,0.7642573118209839,0.5350834131240845,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.7665976285934448,0.3464743494987488,0.3333396911621094,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.6670211553573608,0.2258532792329788,1.0420929193496704,284.5310363769531,284.95001220703125,298.82232666015625,288.1954650878906,297.65606689453125,297.19775390625,284.5293884277344,1.0,0.6472160816192627,0.3797166049480438,0.3797166049480438,1.0,1.0,-3.3187386989593506,0.9373676776885986,2.381371021270752,0.187045469880104,0.8924331068992615,0.8924331068992615,0.0,218.1625366210937,223.0,47326.16015625,0.0,3318.97216796875,1.0,280.0555725097656,282.8658752441406,291.3096618652344,294.3501892089844,293.1499938964844,293.1499938964844,280.3500061035156,34546.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.028852939605713,4.0288825035095215,1.0830690371221865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.07275390625,0.0,2067.50390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156780,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7765428423881531,0.3650826811790466,0.3330839872360229,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8817135095596313,0.5412375926971436,0.5162511467933655,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9920712113380432,0.7660984396934509,0.53584223985672,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7627419233322144,0.3458188474178314,0.3325047791004181,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.6632178425788879,0.2250936925411224,1.0381218194961548,284.6941833496094,284.95001220703125,298.8049011230469,288.19189453125,297.6464538574219,297.1922607421875,284.69488525390625,1.0,0.6478298306465149,0.3792833387851715,0.3792833387851715,1.0,1.0,-3.309295177459717,0.9329711198806764,2.376323938369751,0.1845056563615799,0.8904113173484802,0.8904113173484802,0.0,221.49151611328125,226.0,46039.12890625,0.0,3316.523681640625,1.0,280.3446044921875,283.0748596191406,291.1976928710937,294.1137084960937,293.1499938964844,293.1499938964844,280.6499938964844,34790.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.02763032913208,4.027659893035889,1.0824118135133176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.62255859375,0.0,2067.86181640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156840,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7765428423881531,0.3650826811790466,0.3330839872360229,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8817135095596313,0.5412375926971436,0.5162511467933655,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9920712113380432,0.7660984396934509,0.53584223985672,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7627419233322144,0.3458188474178314,0.3325047791004181,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.6632178425788879,0.2250936925411224,1.0381218194961548,284.6941833496094,284.95001220703125,298.8049011230469,288.19189453125,297.6464538574219,297.1922607421875,284.69488525390625,1.0,0.6478298306465149,0.3792833387851715,0.3792833387851715,1.0,1.0,-3.309295177459717,0.9329711198806764,2.376323938369751,0.1845056563615799,0.8904113173484802,0.8904113173484802,0.0,221.49151611328125,226.0,46039.12890625,0.0,3316.523681640625,1.0,280.3446044921875,283.0748596191406,291.1976928710937,294.1137084960937,293.1499938964844,293.1499938964844,280.6499938964844,34790.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.02763032913208,4.027659893035889,1.0824118135133176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.62255859375,0.0,2067.86181640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156900,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7754670977592468,0.3649969100952148,0.3328606486320495,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.880379855632782,0.5408535003662109,0.5157206654548645,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9916771054267884,0.7678237557411194,0.5368561148643494,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7618886232376099,0.3459563851356506,0.3325153291225433,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.6623430252075195,0.225093126296997,1.0376980304718018,284.8386535644531,284.95001220703125,298.7960205078125,288.1901550292969,297.64666748046875,297.1964111328125,284.845458984375,1.0,0.6483685374259949,0.3790667057037353,0.3790667057037353,1.0,1.0,-3.3091044425964355,0.9322843551635742,2.3768200874328613,0.1837598085403442,0.891082227230072,0.891082227230072,0.0,222.5068817138672,226.0,44964.0,0.0,3321.8388671875,1.0,280.6079406738281,283.2608337402344,291.1402587890625,293.9269104003906,293.1499938964844,293.1499938964844,280.6499938964844,34784.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922381639480592,1.0,0.0,0.0,4.027659893035889,4.027689456939697,1.082427615983761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.744140625,0.0,2067.853271484375,1895.4371337890625,0.0,4234.1611328125,1.0,1.0,0.0,3.0,1.0,0.0
12156960,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7750049829483032,0.3651420474052429,0.3329623639583587,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8796716928482056,0.5407422780990601,0.5155659317970276,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9918002486228944,0.7698284387588501,0.5382217764854431,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7615931630134583,0.346323698759079,0.3328115940093994,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6620232462882996,0.2253014892339706,1.0383864641189575,284.8813171386719,284.95001220703125,298.7870483398437,288.1884460449219,297.6490783691406,297.2033996582031,284.8824157714844,1.0,0.6491319537162781,0.3789801597595215,0.3789801597595215,1.0,1.0,-3.311862707138061,0.93293297290802,2.378929615020752,0.1837143748998642,0.8910917639732361,0.8910917639732361,0.0,223.24783325195312,229.0,44873.26953125,0.0,3332.2685546875,1.0,280.6445007324219,283.3050537109375,291.1483459472656,293.9693298339844,293.1499938964844,293.1499938964844,280.95001220703125,34755.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988389492034912,1.0,0.0,0.0,4.027803897857666,4.027833461761475,1.0825049230334116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.62109375,0.0,2067.811279296875,1895.4371337890625,0.0,4201.2109375,1.0,1.0,0.0,3.0,1.0,0.0
12157020,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7744650840759277,0.3658265769481659,0.3334979116916656,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8786574602127075,0.5410081148147583,0.5157058835029602,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.992297351360321,0.7743238806724548,0.5412405729293823,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.761428713798523,0.3474881947040558,0.333815187215805,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6619088649749756,0.2261282503604889,1.0416767597198486,285.0751647949219,284.95001220703125,298.7687683105469,288.1850891113281,297.6565856933594,297.220947265625,285.0765075683594,1.0,0.6511818170547485,0.3788070976734161,0.3788070976734161,1.0,1.0,-3.321462392807007,0.9356347918510436,2.3858275413513184,0.1841723322868347,0.8944069147109985,0.8944069147109985,0.0,224.77658081054688,232.0,43797.91796875,0.0,3362.725830078125,1.0,280.94439697265625,283.5398864746094,291.13690185546875,293.8817749023437,293.1499938964844,293.1499938964844,281.25,34460.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755741953849792,1.0,0.0,0.0,4.0292840003967285,4.029313564300537,1.083300730897463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.11767578125,0.0,2067.377197265625,1895.4371337890625,0.0,4090.134521484375,1.0,1.0,0.0,3.0,1.0,0.0
12157080,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7744650840759277,0.3658265769481659,0.3334979116916656,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8786574602127075,0.5410081148147583,0.5157058835029602,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.992297351360321,0.7743238806724548,0.5412405729293823,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.761428713798523,0.3474881947040558,0.333815187215805,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6619088649749756,0.2261282503604889,1.0416767597198486,285.0751647949219,284.95001220703125,298.7687683105469,288.1850891113281,297.6565856933594,297.220947265625,285.0765075683594,1.0,0.6511818170547485,0.3788070976734161,0.3788070976734161,1.0,1.0,-3.321462392807007,0.9356347918510436,2.3858275413513184,0.1841723322868347,0.8944069147109985,0.8944069147109985,0.0,224.77658081054688,232.0,43797.91796875,0.0,3362.725830078125,1.0,280.94439697265625,283.5398864746094,291.13690185546875,293.8817749023437,293.1499938964844,293.1499938964844,281.25,34460.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755741953849792,1.0,0.0,0.0,4.0292840003967285,4.029313564300537,1.083300730897463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.11767578125,0.0,2067.377197265625,1895.4371337890625,0.0,4090.134521484375,1.0,1.0,0.0,3.0,1.0,0.0
12157140,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.7742472290992737,0.3669009804725647,0.3344132900238037,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.8779581785202026,0.5417555570602417,0.5163396000862122,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.9929752945899964,0.7793031930923462,0.5446176528930664,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7616167068481445,0.3490813672542572,0.3352603614330292,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.6622539758682251,0.2273664474487304,1.0469871759414673,285.2771911621094,284.95001220703125,298.75,288.1817932128906,297.6661071777344,297.24139404296875,285.2787170410156,1.0,0.6538678407669067,0.3786340355873108,0.3786340355873108,1.0,1.0,-3.335505962371826,0.9398093819618224,2.3956966400146484,0.1851567775011062,0.9004698395729065,0.9004698395729065,0.0,226.48292541503903,235.0,42856.13671875,0.0,3404.53955078125,1.0,281.2444152832031,283.7821044921875,291.1371459960937,293.8191223144531,293.1499938964844,293.1499938964844,281.54998779296875,33909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636293053627014,1.0,0.0,0.0,4.032031536102295,4.032060623168945,1.0847785461010062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.21875,0.0,2066.560302734375,1895.4371337890625,0.0,3984.870849609375,1.0,1.0,0.0,3.0,1.0,0.0
